Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
13.07.2025;04:05;512;435;849,1;10476;0;33744;-766;100,1;-198;6783;5258;2;9;98,8;-102;6787;5218;2;8
13.07.2025;04:10;512;435;849,1;10455;0;33750;-768;100,1;-198;6783;5246;2;9;98,8;-102;6787;5209;2;8
13.07.2025;04:15;513;435;849,1;10427;0;33650;-771;100,1;-198;6762;5236;2;9;98,8;-101;6766;5191;2;8
13.07.2025;04:20;513;435;849,1;10451;0;33648;-780;100,1;-205;6760;5256;2;9;98,8;-106;6766;5195;2;8
13.07.2025;04:25;512;435;849,1;10437;0;33596;-745;100,1;-167;6755;5248;2;9;98,8;-109;6756;5189;2;8
13.07.2025;04:30;512;435;849,1;10500;0;33483;33;100,1;266;6773;5260;2;9;100,0;243;6766;5240;2;8
13.07.2025;04:35;512;435;849,1;10459;0;33250;-27;100,1;229;6718;5260;2;9;98,3;229;6717;5199;2;8
13.07.2025;04:40;513;435;849,1;10445;0;33215;-25;100,1;229;6715;5264;2;9;98,3;231;6712;5193;2;8
13.07.2025;04:45;512;435;849,1;10451;0;33199;-23;100,1;229;6713;5266;2;9;98,3;226;6712;5185;2;8
13.07.2025;04:50;512;435;849,1;10439;0;33210;-28;100,1;222;6713;5244;2;9;98,3;229;6712;5195;2;8
13.07.2025;04:55;512;435;849,1;10447;0;33216;-23;100,1;224;6715;5252;2;9;98,3;222;6712;5195;2;8
13.07.2025;05:00;512;435;849,1;10462;0;33279;-13;100,1;234;6729;5260;2;9;98,3;229;6725;5201;2;8
13.07.2025;05:05;512;435;849,1;10441;0;33488;-5;100,1;236;6770;5246;2;9;98,3;229;6766;5195;2;8
13.07.2025;05:10;512;435;849,1;10472;0;33378;-14;100,1;229;6749;5248;2;9;99,3;233;6745;5224;2;8
13.07.2025;05:15;512;435;849,1;10480;0;33485;-14;100,1;227;6762;5260;2;9;99,3;234;6764;5220;2;8
13.07.2025;05:20;512;435;849,1;10474;0;33584;-9;100,1;224;6786;5252;2;9;99,3;233;6784;5222;2;8
13.07.2025;05:25;512;435;849,1;10472;0;33606;-21;100,1;220;6794;5254;2;9;99,3;233;6790;5220;2;8
13.07.2025;05:30;512;435;849,1;10478;0;33613;-121;100,1;222;6791;5262;2;9;99,3;127;6782;5216;2;8
13.07.2025;05:35;512;435;848,1;10474;0;33641;-120;100,1;224;6796;5248;2;9;99,3;125;6787;5226;2;8
13.07.2025;05:40;512;435;848,1;10470;0;33608;-195;100,1;151;6783;5248;2;9;99,3;121;6784;5222;2;8
13.07.2025;05:45;512;435;848,1;10459;0;33608;-193;100,1;151;6783;5250;2;9;99,3;127;6779;5209;2;8
13.07.2025;05:50;512;435;848,1;10464;0;33640;-224;100,1;120;6791;5244;2;9;99,3;128;6787;5220;2;8
13.07.2025;05:55;512;435;848,1;10474;0;33635;-297;100,1;116;6786;5246;2;9;99,3;52;6779;5228;2;8
13.07.2025;06:00;512;435;849,1;10480;0;33663;-301;100,1;116;6791;5256;2;9;99,3;52;6784;5224;2;8
13.07.2025;06:05;512;435;849,1;10468;0;33627;-337;100,1;78;6783;5246;2;9;99,3;50;6779;5222;2;8
13.07.2025;06:10;511;435;849,1;10468;0;33692;-371;100,1;42;6794;5248;2;9;99,3;52;6790;5220;2;8
13.07.2025;06:15;512;435;849,1;10472;0;33778;-717;100,1;-125;6796;5240;2;9;99,3;-120;6792;5232;2;8
13.07.2025;06:20;512;435;849,1;10490;0;33692;-829;100,1;-205;6775;5252;2;9;99,3;-160;6771;5238;2;8
13.07.2025;06:25;512;435;849,1;10449;0;33537;-529;100,1;-35;6752;5234;2;9;99,3;-16;6756;5216;2;8
13.07.2025;06:30;512;435;849,1;10470;0;33517;-457;100,1;3;6757;5256;2;9;99,3;14;6756;5214;2;8
13.07.2025;06:35;512;435;849,1;10474;0;33546;-390;100,1;63;6762;5248;2;9;99,3;21;6758;5226;2;8
13.07.2025;06:40;512;435;849,1;10464;0;33582;-391;100,1;64;6773;5242;2;9;99,3;16;6769;5222;2;8
13.07.2025;06:45;512;435;849,1;10462;0;33658;-415;100,1;35;6786;5240;2;9;99,3;17;6779;5222;2;8
13.07.2025;06:50;512;435;849,1;10470;0;33688;-419;100,1;35;6788;5258;2;9;99,3;17;6787;5212;2;8
13.07.2025;06:55;512;435;849,1;10455;0;33693;-550;100,1;-30;6786;5244;2;9;99,3;-49;6784;5212;2;8
13.07.2025;07:00;513;435;850,0;10016;0;33635;-519;97,1;-36;6773;5173;2;9;87,3;-52;6771;4843;2;8
13.07.2025;07:05;514;435;851,9;9761;0;33526;32;89,3;170;6770;4924;2;8;87,1;260;6777;4837;2;9
13.07.2025;07:10;514;435;850,9;9795;0;33500;-218;90,3;42;6757;4944;2;8;87,1;142;6758;4851;2;9
13.07.2025;07:15;514;435;851,9;9791;0;33031;12;90,2;212;6676;4956;2;8;87,1;213;6675;4835;2;9
13.07.2025;07:20;514;435;851,9;9795;0;32840;12;90,2;217;6637;4958;2;8;87,1;219;6636;4837;2;9
13.07.2025;07:25;513;435;851,9;9755;0;33367;-52;90,3;179;6739;4930;2;8;87,1;180;6735;4825;2;9
13.07.2025;07:30;514;435;851,9;9795;0;33552;-272;90,3;80;6768;4950;2;8;87,1;43;6764;4845;2;9
13.07.2025;07:35;514;435;851,9;9797;0;33507;-180;90,3;108;6765;4938;2;8;87,1;120;6756;4859;2;9
13.07.2025;07:40;514;435;851,9;9795;0;33562;-65;90,2;165;6775;4954;2;8;87,1;174;6771;4841;2;9
13.07.2025;07:45;514;435;852,8;9811;0;33533;-47;90,2;179;6773;4960;2;8;87,1;158;6769;4851;2;9
13.07.2025;07:50;514;435;851,9;9793;0;33361;-2;91,2;205;6736;4968;2;8;87,1;200;6735;4825;2;9
13.07.2025;07:55;514;435;851,9;9823;0;33284;-4;91,2;203;6718;5007;2;8;87,1;200;6722;4817;2;9
13.07.2025;08:00;514;435;851,9;9846;0;33235;10;90,8;208;6715;4985;2;8;87,1;198;6712;4861;2;9
13.07.2025;08:05;513;435;850,9;9763;0;33391;17;90,8;196;6742;4950;2;8;87,1;200;6743;4813;2;9
13.07.2025;08:10;514;435;851,9;9817;0;33672;-21;90,8;184;6794;4966;2;8;87,1;222;6790;4851;2;9
13.07.2025;08:15;513;435;851,9;9797;0;33360;-30;90,8;188;6734;4964;2;8;87,1;180;6732;4833;2;9
13.07.2025;08:20;514;435;851,9;9785;0;33647;8;90,0;203;6794;4956;2;8;87,1;196;6790;4829;2;9
13.07.2025;08:25;513;435;851,9;9785;0;33059;-13;90,0;208;6669;4938;2;8;87,1;210;6667;4847;2;9
13.07.2025;08:30;514;435;850,9;9789;0;32592;-24;90,0;210;6577;4950;2;8;87,1;212;6576;4839;2;9
13.07.2025;08:35;513;435;851,9;9830;0;32102;-16;90,0;208;6484;4962;2;8;87,1;205;6482;4867;2;9
13.07.2025;08:40;512;435;851,9;9781;0;33271;24;90,0;226;6718;4950;2;8;87,1;224;6714;4831;2;9
13.07.2025;08:45;512;435;851,9;9797;0;33039;-4;90,0;215;6671;5009;2;8;87,1;210;6667;4788;2;9
13.07.2025;08:50;512;435;851,9;9753;0;33070;-9;89,5;189;6682;4912;2;8;87,1;196;6678;4841;2;9
13.07.2025;08:55;512;435;851,9;9779;0;33045;-7;89,5;203;6671;4936;2;8;87,1;203;6667;4843;2;9
13.07.2025;09:00;511;435;851,9;9759;0;33228;1;89,5;208;6708;4914;2;8;87,1;207;6704;4863;2;9
13.07.2025;09:05;512;435;851,9;9765;0;33471;-25;89,5;200;6760;4912;2;8;87,1;179;6756;4853;2;9
13.07.2025;09:10;512;435;851,9;9769;0;33215;-25;89,5;196;6705;4932;2;8;87,1;187;6704;4837;2;9
13.07.2025;09:15;511;435;851,9;9781;0;32983;-20;89,5;201;6661;4940;2;8;87,1;198;6657;4841;2;9
13.07.2025;09:20;511;435;850,9;9767;0;33356;-4;89,5;200;6731;4922;2;8;87,1;201;6735;4845;2;9
13.07.2025;09:25;511;435;850,9;9775;0;33401;-39;89,5;170;6739;4924;2;8;87,0;203;6743;4851;2;9
13.07.2025;09:30;512;435;850,0;9769;0;33128;-16;89,5;186;6692;4940;2;8;87,1;213;6686;4829;2;9
13.07.2025;09:35;511;435;850,9;9779;0;33406;0;89,5;191;6747;4924;2;8;87,0;210;6745;4855;2;9
13.07.2025;09:40;511;435;850,9;9777;0;33372;-7;89,5;194;6736;4930;2;8;87,1;208;6735;4847;2;9
13.07.2025;09:45;511;435;850,9;9767;0;33017;-20;89,5;193;6666;4924;2;8;87,1;201;6667;4843;2;9
13.07.2025;09:50;511;435;851,9;9775;0;33035;-14;89,5;191;6671;4936;2;8;87,1;210;6670;4839;2;9
13.07.2025;09:55;511;435;850,9;9742;0;33131;-18;89,5;198;6687;4918;2;8;87,1;207;6688;4825;2;9
13.07.2025;10:00;511;435;851,9;9751;0;33203;-15;89,5;186;6708;4914;2;8;87,1;208;6704;4837;2;9
13.07.2025;10:05;511;435;851,9;9767;0;33234;-18;89,5;189;6708;4908;2;8;87,1;205;6712;4859;2;9
13.07.2025;10:10;511;435;850,9;9777;0;32102;70;90,8;253;6484;4926;2;8;87,1;231;6485;4851;2;9
13.07.2025;10:15;511;435;850,9;9819;0;33637;-531;90,5;-31;6773;4958;2;8;87,1;-90;6769;4861;2;9
13.07.2025;10:20;511;435;850,9;9781;0;33510;-134;89,5;177;6768;4934;2;8;87,1;87;6758;4847;2;9
13.07.2025;10:25;511;435;850,9;9779;0;33113;-27;89,5;194;6687;4926;2;8;87,0;193;6688;4853;2;9
13.07.2025;10:30;511;435;850,0;9809;0;33657;-93;91,0;179;6794;4975;2;8;87,1;125;6790;4835;2;9
13.07.2025;10:35;511;435;850,0;9860;0;33416;-32;91,0;191;6747;4973;2;8;87,1;196;6743;4863;2;9
13.07.2025;10:40;511;435;850,0;9828;0;33292;-23;91,0;188;6723;4952;2;8;87,1;196;6714;4875;2;9
13.07.2025;10:45;511;435;850,9;9815;0;33348;-23;89,8;188;6736;4966;2;8;87,1;194;6732;4849;2;9
13.07.2025;10:50;511;435;850,0;9791;0;33393;-11;89,7;194;6742;4936;2;8;87,0;205;6743;4855;2;9
13.07.2025;10:55;511;435;850,9;9779;0;33483;-82;89,8;194;6762;4924;2;8;87,1;134;6753;4855;2;9
13.07.2025;11:00;511;435;850,9;9763;0;33443;-29;89,7;182;6752;4930;2;8;87,1;189;6748;4833;2;9
13.07.2025;11:05;511;435;850,9;9803;0;33451;-22;89,8;193;6752;4932;2;8;87,1;193;6753;4871;2;9
13.07.2025;11:10;511;435;850,9;9783;0;33480;-18;89,8;196;6757;4940;2;8;87,1;196;6756;4843;2;9
13.07.2025;11:15;511;435;850,0;9803;0;33436;-17;89,8;193;6749;4944;2;8;87,1;196;6745;4859;2;9
13.07.2025;11:20;511;435;850,0;9801;0;33436;-24;89,8;198;6752;4938;2;8;87,1;200;6748;4863;2;9
13.07.2025;11:25;511;435;850,0;9805;0;33399;-17;89,8;200;6747;4910;2;8;87,1;201;6743;4837;2;9
13.07.2025;11:30;511;435;850,0;9807;0;33424;-19;89,8;191;6749;4950;2;8;87,1;193;6745;4857;2;9
13.07.2025;11:35;511;435;850,0;9793;0;33408;-17;89,8;194;6747;4940;2;8;87,1;191;6743;4851;2;9
13.07.2025;11:40;511;435;850,0;9791;0;33442;-11;89,8;194;6752;4940;2;8;87,1;201;6748;4851;2;9
13.07.2025;11:45;511;435;850,0;9793;0;33440;-10;89,8;196;6755;4956;2;8;87,1;198;6748;4837;2;9
13.07.2025;11:50;511;435;850,0;9783;0;33430;-4;89,8;203;6749;4948;2;8;87,1;205;6745;4835;2;9
13.07.2025;11:55;511;435;850,0;9751;0;33428;-6;89,8;200;6749;4916;2;8;87,1;205;6743;4835;2;9
13.07.2025;12:00;511;435;850,0;9844;0;33700;-275;89,8;50;6796;4966;2;8;87,1;71;6798;4877;2;9
13.07.2025;12:05;511;435;850,0;9848;0;33683;-316;89,8;50;6786;4979;2;8;87,0;42;6784;4869;2;9
13.07.2025;12:10;511;435;850,0;9742;0;33528;-235;89,7;38;6757;4912;2;8;87,1;128;6758;4831;2;9
13.07.2025;12:15;510;435;850,0;9801;0;33415;-10;89,8;194;6747;4956;2;8;87,1;217;6745;4845;2;9
13.07.2025;12:20;511;435;850,0;9771;0;33506;4;89,8;193;6762;4920;2;8;87,1;213;6758;4851;2;9
13.07.2025;12:25;511;435;850,0;9809;0;33349;-12;89,8;196;6731;4940;2;8;87,1;207;6735;4857;2;9
13.07.2025;12:30;511;435;850,0;9773;0;33380;-6;89,8;200;6742;4932;2;8;87,1;210;6738;4863;2;9
13.07.2025;12:35;511;435;850,0;9842;0;33317;-9;89,8;194;6729;4966;2;8;87,1;203;6730;4875;2;9
13.07.2025;12:40;511;435;850,0;9781;0;33311;-7;89,8;201;6726;4934;2;8;87,2;208;6725;4847;2;9
13.07.2025;12:45;511;435;850,0;9779;0;33637;-116;89,8;141;6788;4936;2;8;87,1;148;6787;4843;2;9
13.07.2025;12:50;510;435;850,0;9803;0;33663;-115;89,8;156;6794;4948;2;8;87,1;158;6795;4855;2;9
13.07.2025;12:55;511;435;850,0;9797;0;33550;-185;89,7;111;6770;4950;2;8;87,1;115;6766;4847;2;9
13.07.2025;13:00;511;435;850,0;9757;0;33505;-22;89,8;188;6768;4922;2;8;87,1;191;6764;4835;2;9
13.07.2025;13:05;510;435;849,1;9781;0;33389;-29;89,7;182;6742;4946;2;8;87,1;196;6738;4857;2;9
13.07.2025;13:10;511;435;850,0;9809;0;33355;-24;89,8;194;6734;4942;2;8;87,1;203;6732;4867;2;9
13.07.2025;13:15;510;435;850,0;9775;0;33228;-21;89,7;201;6713;4956;2;8;87,0;198;6709;4883;2;9
13.07.2025;13:20;510;435;850,0;9781;0;33365;-9;89,7;198;6736;4938;2;8;87,0;196;6738;4843;2;9
13.07.2025;13:25;511;435;850,0;9801;0;33394;-15;89,8;186;6742;4950;2;8;87,1;205;6743;4851;2;9
13.07.2025;13:30;511;435;850,0;9771;0;33255;-18;89,7;186;6715;4932;2;8;87,1;200;6714;4839;2;9
13.07.2025;13:35;510;435;850,0;9791;0;33314;-4;89,7;200;6726;4936;2;8;87,1;212;6725;4853;2;9
13.07.2025;13:40;511;435;850,0;9787;0;33408;-2;89,7;200;6742;4930;2;8;87,1;210;6745;4857;2;9
13.07.2025;13:45;510;435;850,0;9791;0;33446;-2;89,8;196;6749;4944;2;8;87,1;205;6756;4847;2;9
13.07.2025;13:50;510;435;849,1;9789;0;33562;3;89,8;200;6778;4956;2;8;87,1;208;6779;4833;2;9
13.07.2025;13:55;510;435;850,0;9791;0;33762;-500;89,8;-82;6796;4948;2;8;87,1;-30;6803;4843;2;9
13.07.2025;14:00;511;435;849,1;9819;0;33578;-504;89,8;-82;6762;4934;2;8;87,1;2;6756;4885;2;9
13.07.2025;14:05;511;435;849,1;9803;0;33520;-141;90,0;68;6760;4944;2;8;87,1;196;6766;4859;2;9
13.07.2025;14:10;511;435;849,1;9813;0;33626;-49;90,0;188;6786;4934;2;8;87,1;156;6782;4877;2;9
13.07.2025;14:15;511;435;849,1;9797;0;33185;-16;90,0;203;6700;4956;2;8;87,1;203;6701;4841;2;9
13.07.2025;14:20;513;435;852,8;8827;0;33404;24;77,0;179;6742;4466;2;9;74,2;167;6738;4361;2;8
13.07.2025;14:25;513;435;852,8;8841;0;33556;-75;77,0;97;6768;4472;2;9;74,2;146;6766;4369;2;8
13.07.2025;14:30;515;435;855,6;7788;0;33694;-274;66,9;-3;6788;4045;2;9;60,4;-28;6779;3743;2;8
13.07.2025;14:35;515;435;855,6;7794;0;33074;-30;67,0;106;6671;4043;2;9;60,4;104;6667;3751;2;8
13.07.2025;14:40;516;435;872,2;6682;0;33095;-54;85,6;73;6666;4964;2;8;25,4;108;6662;1718;2;3
13.07.2025;14:45;521;435;860,2;5060;0;33481;-82;90,5;139;6760;5060;1;2;-0,0;2;31;0;2;3
13.07.2025;14:50;521;435;860,2;5052;0;33304;6;90,5;243;6729;5052;1;2;-0,1;2;3;0;2;3
13.07.2025;14:55;522;435;861,1;5068;0;33075;-2;90,5;233;6682;5068;1;2;-0,1;2;3;0;2;3
13.07.2025;15:00;521;435;860,2;5064;0;33459;16;90,5;245;6765;5064;1;2;-0,1;2;3;0;2;3
13.07.2025;15:05;521;435;861,1;5082;0;33044;6;90,5;240;6676;5082;1;2;-0,2;2;3;0;2;3
13.07.2025;15:10;521;435;862,0;5072;0;32531;-1;90,5;243;6575;5072;1;2;-0,2;2;3;0;2;3
13.07.2025;15:15;521;435;862,0;5074;0;33261;5;90,5;234;6718;5074;1;2;-0,2;2;3;0;2;3
13.07.2025;15:20;521;435;863,9;5074;0;33432;-25;90,5;203;6749;5074;1;2;-0,3;2;3;0;2;3
13.07.2025;15:25;520;435;863,0;5062;0;33102;0;90,5;236;6689;5062;1;2;-0,3;2;3;0;2;3
13.07.2025;15:30;521;435;863,9;5070;0;32794;-13;90,5;226;6622;5070;1;2;-0,3;2;3;0;2;3
13.07.2025;15:35;521;435;864,8;5062;0;32504;-13;90,5;229;6567;5062;1;2;-0,3;2;3;0;2;3
13.07.2025;15:40;521;435;863,9;5066;0;32468;-11;90,5;229;6559;5066;1;2;-0,3;2;3;0;2;3
13.07.2025;15:45;522;435;863,9;5094;0;33162;10;90,5;226;6700;5094;1;2;-0,3;2;3;0;2;3
13.07.2025;15:50;522;435;863,0;5062;0;32902;4;90,5;238;6645;5062;1;2;-0,3;2;3;0;2;3
13.07.2025;15:55;521;435;863,9;5068;0;33021;1;90,5;236;6669;5068;1;2;-0,3;2;3;0;2;3
13.07.2025;16:00;519;435;863,9;5013;0;33523;-189;90,5;33;6757;5013;1;2;-0,3;2;3;0;2;3
13.07.2025;16:05;516;435;863,0;5058;0;32737;-29;90,5;212;6611;5058;1;2;-0,3;2;3;0;2;3
13.07.2025;16:10;514;435;863,0;5060;0;33315;4;90,5;233;6731;5060;1;2;-0,3;2;3;0;2;3
13.07.2025;16:15;514;435;863,9;5058;0;32694;-16;90,5;220;6606;5072;1;2;-0,3;2;3;0;2;3
13.07.2025;16:20;514;435;863,0;5066;0;33327;2;90,5;234;6734;5066;1;2;-0,3;2;3;0;2;3
13.07.2025;16:25;514;435;863,0;5084;0;33422;-1;90,5;224;6749;5084;1;2;-0,3;2;3;0;1;1
13.07.2025;16:30;514;435;860,2;4776;0;33118;-24;0,6;3;818;0;1;1;84,8;174;6683;4776;1;2
13.07.2025;16:35;514;435;867,6;5133;0;33224;27;0,6;3;34;0;1;1;91,9;246;6709;5133;1;2
13.07.2025;16:40;514;435;867,6;5122;0;33458;17;0,6;3;0;0;1;1;91,9;234;6761;5122;1;2
13.07.2025;16:45;514;435;867,6;5122;0;33483;21;0,5;3;0;0;1;1;91,9;246;6764;5122;1;2
13.07.2025;16:50;514;435;867,6;5133;0;32851;9;0,4;3;0;0;1;1;91,9;239;6636;5133;1;2
13.07.2025;16:55;514;435;868,5;5141;0;32904;8;0,4;3;0;0;1;1;91,9;246;6644;5141;1;2
13.07.2025;17:00;507;435;867,6;5149;0;33387;8;0,5;3;0;0;1;1;92,0;262;6743;5149;1;2
13.07.2025;17:05;505;435;868,5;5126;0;33299;11;0,3;3;0;0;1;1;91,9;229;6725;5126;1;2
13.07.2025;17:10;501;435;867,6;5124;0;33080;8;0,3;3;0;0;1;1;91,8;229;6680;5124;1;2
13.07.2025;17:15;520;435;868,5;5147;0;32645;15;0,3;3;0;0;1;1;91,9;250;6594;5147;1;2
13.07.2025;17:20;522;435;868,5;5143;0;33246;27;0,3;3;0;0;1;1;92,0;250;6719;5143;1;2
13.07.2025;17:25;523;435;868,5;5112;0;33362;22;0,3;3;0;0;1;1;91,9;241;6735;5112;1;2
13.07.2025;17:30;522;435;863,0;5130;0;33650;-178;10,9;3;13;0;1;1;91,9;52;6784;5130;1;2
13.07.2025;17:35;516;435;851,9;9437;0;32983;-48;84,3;188;6661;4705;2;9;84,1;153;6654;4731;2;8
13.07.2025;17:40;513;435;852,8;9540;0;33000;5;84,0;191;6666;4723;2;9;84,7;213;6665;4817;2;8
13.07.2025;17:45;513;435;851,9;9526;0;33121;8;84,0;203;6687;4742;2;9;84,6;196;6691;4784;2;8
13.07.2025;17:50;512;435;852,8;9505;0;33233;2;84,0;189;6710;4760;2;9;84,6;198;6706;4746;2;8
13.07.2025;17:55;513;435;851,9;9495;0;33491;8;84,0;201;6762;4748;2;9;84,7;194;6758;4762;2;8
13.07.2025;18:00;513;435;851,9;9424;0;33218;10;84,0;194;6702;4742;2;9;82,1;200;6701;4683;2;8
13.07.2025;18:05;513;435;851,9;9459;0;33020;-2;84,0;193;6666;4762;2;9;82,2;187;6665;4697;2;8
13.07.2025;18:10;514;435;851,9;9479;0;32759;-6;84,0;196;6619;4752;2;9;83,2;208;6613;4727;2;8
13.07.2025;18:15;513;435;851,9;9479;0;33238;10;84,0;194;6713;4748;2;9;83,2;194;6706;4731;2;8
13.07.2025;18:20;513;435;852,8;9447;0;32901;-6;84,0;196;6640;4729;2;9;83,4;187;6647;4717;2;8
13.07.2025;18:25;514;435;852,8;9471;0;33084;-3;84,0;186;6679;4764;2;9;83,4;194;6678;4707;2;8
13.07.2025;18:30;515;435;851,9;9471;0;33339;5;84,0;181;6734;4754;2;9;83,4;205;6730;4717;2;8
13.07.2025;18:35;515;435;851,9;9475;0;33675;-136;84,0;174;6796;4750;2;9;83,4;52;6787;4725;2;8
13.07.2025;18:40;515;435;851,9;9475;0;33698;-263;84,0;85;6794;4748;2;9;83,4;24;6784;4727;2;8
13.07.2025;18:45;514;435;851,9;9463;0;33114;1;84,0;194;6682;4746;2;9;83,4;187;6680;4717;2;8
13.07.2025;18:50;515;435;851,9;9457;0;33648;-128;84,0;109;6783;4740;2;9;83,4;130;6784;4717;2;8
13.07.2025;18:55;514;435;851,9;9467;0;33603;-309;84,0;57;6770;4748;2;9;83,4;7;6764;4719;2;8
13.07.2025;19:00;514;435;852,8;9463;0;33488;-69;84,0;149;6757;4736;2;9;83,4;156;6753;4727;2;8
13.07.2025;19:05;514;435;851,9;9475;0;33695;-175;84,0;120;6791;4750;2;9;83,4;78;6787;4725;2;8
13.07.2025;19:10;514;435;850,9;9485;0;33540;-38;84,0;142;6762;4750;2;9;83,5;189;6769;4736;2;8
13.07.2025;19:15;514;435;851,9;9471;0;33695;-178;84,0;142;6791;4746;2;9;83,4;57;6784;4725;2;8
13.07.2025;19:20;514;435;851,9;9493;0;33162;-31;84,0;167;6689;4762;2;9;83,4;180;6688;4731;2;8
13.07.2025;19:25;514;435;851,9;9487;0;33376;-17;84,0;177;6731;4748;2;9;83,4;177;6732;4740;2;8
13.07.2025;19:30;514;435;851,9;9463;0;33441;-13;84,0;179;6747;4731;2;9;83,4;179;6745;4731;2;8
13.07.2025;19:35;514;435;851,9;9481;0;33130;-16;84,0;179;6684;4754;2;9;83,4;182;6686;4727;2;8
13.07.2025;19:40;514;435;852,8;9487;0;33040;-8;84,0;186;6669;4746;2;9;83,4;189;6665;4742;2;8
13.07.2025;19:45;514;435;852,8;9512;0;33063;-7;84,0;191;6671;4760;2;9;83,4;189;6670;4752;2;8
13.07.2025;19:50;514;435;851,9;9479;0;33508;11;84,0;191;6762;4756;2;9;83,4;193;6758;4723;2;8
13.07.2025;19:55;514;435;852,8;9497;0;33475;-4;84,0;188;6752;4740;2;9;83,4;187;6753;4758;2;8
13.07.2025;20:00;514;435;852,8;9481;0;33051;-18;84,0;182;6666;4740;2;9;83,4;186;6665;4742;2;8
13.07.2025;20:05;514;435;851,9;9455;0;32672;-12;84,0;193;6593;4744;2;9;83,4;189;6592;4711;2;8
13.07.2025;20:10;514;435;851,9;9388;0;32939;-5;84,0;191;6645;4707;2;9;83,4;194;6647;4681;2;8
13.07.2025;20:15;514;435;851,9;9501;0;32851;-1;84,0;182;6627;4760;2;9;83,4;203;6626;4742;2;8
13.07.2025;20:20;514;435;852,8;9441;0;33054;15;84,0;194;6666;4727;2;9;83,4;210;6667;4713;2;8
13.07.2025;20:25;514;435;851,9;9487;0;33030;5;84,0;182;6661;4758;2;9;83,4;203;6660;4729;2;8
13.07.2025;20:30;514;435;851,9;9471;0;32776;-6;84,0;191;6614;4756;2;9;83,4;203;6613;4715;2;8
13.07.2025;20:35;514;435;852,8;9471;0;33641;10;84,0;188;6791;4752;2;9;83,4;200;6790;4719;2;8
13.07.2025;20:40;513;435;851,9;9518;0;33663;-133;84,0;134;6788;4752;2;9;84,4;106;6784;4766;2;8
13.07.2025;20:45;513;435;851,9;9495;0;33389;9;84,0;188;6739;4742;2;9;84,4;208;6735;4754;2;8
13.07.2025;20:50;513;435;852,8;9510;0;33474;-123;84,0;111;6749;4746;2;9;84,4;158;6753;4764;2;8
13.07.2025;20:55;514;435;851,9;9505;0;33350;8;84,0;188;6734;4746;2;9;84,4;205;6732;4760;2;8
13.07.2025;21:00;514;435;852,8;9536;0;33166;-23;84,0;181;6695;4744;2;9;85,2;186;6693;4792;2;8
13.07.2025;21:05;513;435;851,9;9530;0;32924;-13;84,0;194;6643;4744;2;9;85,1;193;6639;4786;2;8
13.07.2025;21:10;513;435;852,8;9526;0;32852;-8;84,0;194;6630;4729;2;9;85,1;194;6628;4796;2;8
13.07.2025;21:15;513;435;851,9;9522;0;33287;6;84,0;196;6715;4738;2;9;85,2;194;6714;4784;2;8
13.07.2025;21:20;513;435;852,8;9538;0;33077;16;84,0;215;6676;4748;2;9;85,2;196;6675;4774;2;8
13.07.2025;21:25;514;435;851,9;9546;0;33239;17;84,0;207;6708;4756;2;9;85,2;196;6709;4790;2;8
13.07.2025;21:30;513;435;852,8;9503;0;33336;-15;84,0;182;6729;4729;2;9;85,2;187;6725;4774;2;8
13.07.2025;21:35;513;435;852,8;9514;0;33153;-11;84,0;184;6689;4754;2;9;84,5;193;6688;4760;2;8
13.07.2025;21:40;513;435;852,8;9495;0;33184;-8;84,0;193;6697;4736;2;9;84,5;189;6693;4760;2;8
13.07.2025;21:45;513;435;851,9;9508;0;33323;10;84,0;194;6726;4750;2;9;84,5;203;6722;4758;2;8
13.07.2025;21:50;513;435;851,9;9514;0;33462;19;84,0;196;6749;4742;2;9;84,4;200;6756;4772;2;8
13.07.2025;21:55;513;435;851,9;9516;0;33346;1;84,0;193;6731;4764;2;9;84,5;196;6730;4760;2;8
13.07.2025;22:00;513;435;851,9;9493;0;33482;4;84,0;193;6757;4740;2;9;84,7;189;6756;4754;2;8
13.07.2025;22:05;513;435;851,9;9544;0;33651;-41;84,0;179;6788;4756;2;9;84,7;156;6779;4788;2;8
13.07.2025;22:10;513;435;852,8;9475;0;33542;-159;84,0;111;6762;4725;2;9;83,9;102;6758;4750;2;8
13.07.2025;22:15;512;435;852,8;9485;0;33560;-162;84,0;113;6768;4746;2;9;83,9;102;6764;4740;2;8
13.07.2025;22:20;513;435;852,8;9505;0;32923;-12;84,0;177;6645;4752;2;9;84,0;196;6647;4754;2;8
13.07.2025;22:25;514;435;852,8;9501;0;33065;-11;84,0;182;6674;4752;2;9;83,9;193;6675;4746;2;8
13.07.2025;22:30;514;435;851,9;9489;0;33734;-506;84,0;-118;6783;4746;2;9;83,9;-16;6790;4731;2;8
13.07.2025;22:35;514;435;851,9;9483;0;33456;-101;84,0;135;6752;4752;2;9;83,9;137;6753;4731;2;8
13.07.2025;22:40;514;435;852,8;9489;0;33643;-66;84,0;113;6791;4756;2;9;83,9;189;6792;4734;2;8
13.07.2025;22:45;513;435;853,7;9475;0;33362;-28;84,0;179;6736;4746;2;9;83,9;175;6735;4729;2;8
13.07.2025;22:50;513;435;852,8;9463;0;33742;-591;84,0;-125;6791;4729;2;9;83,9;-101;6792;4734;2;8
13.07.2025;22:55;514;435;852,8;9510;0;33063;3;84,0;208;6676;4756;2;9;83,9;182;6675;4754;2;8
13.07.2025;23:00;514;435;851,9;9501;0;33088;10;84,0;201;6684;4748;2;9;83,9;193;6683;4754;2;8
13.07.2025;23:05;514;435;852,8;9495;0;33598;-86;84,0;127;6781;4756;2;9;83,9;161;6784;4740;2;8
13.07.2025;23:10;514;435;851,9;9495;0;33573;-93;84,0;125;6775;4744;2;9;83,9;156;6777;4752;2;8
13.07.2025;23:15;514;435;852,8;9497;0;33463;-54;84,0;161;6752;4746;2;9;83,9;161;6751;4752;2;8
13.07.2025;23:20;513;435;852,8;9477;0;33469;-29;84,0;174;6760;4738;2;9;83,9;174;6756;4740;2;8
13.07.2025;23:25;513;435;852,8;9489;0;33493;30;84,0;172;6762;4744;2;9;83,9;231;6766;4746;2;8
13.07.2025;23:30;513;435;852,8;9477;0;33181;-6;84,0;177;6705;4738;2;9;83,9;200;6706;4740;2;8
13.07.2025;23:35;513;435;851,9;9493;0;33435;0;84,0;172;6752;4748;2;9;83,9;200;6753;4746;2;8
13.07.2025;23:40;513;435;852,8;9477;0;33518;8;84,0;179;6770;4742;2;9;83,9;203;6769;4736;2;8
13.07.2025;23:45;513;435;852,8;9481;0;33611;12;84,0;181;6786;4738;2;9;83,9;203;6787;4744;2;8
13.07.2025;23:50;513;435;852,8;9473;0;33557;4;84,0;179;6775;4734;2;9;83,9;203;6774;4740;2;8
13.07.2025;23:55;513;435;852,8;9481;0;33480;-175;84,0;69;6755;4742;2;9;83,9;130;6758;4740;2;8
14.07.2025;00:00;513;435;852,8;9479;0;33449;-53;84,0;151;6755;4734;2;9;83,9;165;6756;4736;2;8
14.07.2025;00:05;513;435;852,8;9497;0;33513;-42;84,0;165;6768;4748;2;9;83,9;165;6764;4750;2;8
14.07.2025;00:10;512;435;852,8;9481;0;33631;-215;84,0;94;6783;4746;2;9;83,9;61;6777;4736;2;8
14.07.2025;00:15;512;435;851,9;9489;0;33666;-490;84,0;-9;6783;4750;2;9;83,9;-111;6774;4740;2;8
14.07.2025;00:20;513;435;852,8;9473;0;33649;-134;84,0;83;6783;4744;2;9;83,6;153;6787;4729;2;8
14.07.2025;00:25;512;435;852,8;9497;0;33717;-252;84,0;33;6788;4754;2;9;83,7;87;6795;4744;2;8
14.07.2025;00:30;512;435;852,8;9562;0;33696;-439;84,0;-75;6778;4734;2;9;86,1;14;6787;4829;2;8
14.07.2025;00:35;512;435;851,9;9564;0;33679;-440;84,0;-76;6775;4744;2;9;86,1;21;6782;4821;2;8
14.07.2025;00:40;512;435;851,9;9564;0;33684;-436;84,0;-75;6781;4731;2;9;86,1;21;6784;4833;2;8
14.07.2025;00:45;512;435;851,9;9546;0;33705;-433;84,0;-71;6781;4736;2;9;86,1;17;6787;4810;2;8
14.07.2025;00:50;512;435;851,9;9526;0;33590;-637;84,0;-177;6755;4740;2;9;84,9;-87;6758;4786;2;8
14.07.2025;00:55;513;435;852,8;9467;0;33527;-293;84,0;30;6752;4736;2;9;83,7;52;6753;4731;2;8
14.07.2025;01:00;512;435;851,9;9489;0;33589;-91;84,0;142;6775;4758;2;9;83,7;135;6774;4736;2;8
14.07.2025;01:05;513;435;852,8;9483;0;33618;-86;84,0;144;6781;4752;2;9;83,7;144;6777;4731;2;8
14.07.2025;01:10;513;435;852,8;9489;0;33542;57;84,0;267;6775;4748;2;9;83,7;167;6766;4742;2;8
14.07.2025;01:15;513;435;852,8;9461;0;33574;-26;84,0;170;6775;4750;2;9;83,4;167;6777;4711;2;8
14.07.2025;01:20;513;435;852,8;9431;0;33613;12;84,0;205;6783;4734;2;9;83,4;180;6782;4697;2;8
14.07.2025;01:25;513;435;852,8;9481;0;33632;15;84,0;203;6786;4752;2;9;83,4;180;6787;4729;2;8
14.07.2025;01:30;513;435;852,8;9473;0;33630;-90;84,0;101;6775;4744;2;9;83,4;180;6784;4729;2;8
14.07.2025;01:35;512;435;852,8;9473;0;33603;-100;84,0;97;6775;4742;2;9;83,4;179;6779;4731;2;8
14.07.2025;01:40;513;435;852,8;9445;0;33662;-305;84,0;26;6783;4729;2;9;83,4;38;6784;4715;2;8
14.07.2025;01:45;513;435;852,8;9449;0;33620;-215;84,0;23;6773;4736;2;9;83,4;128;6779;4713;2;8
14.07.2025;01:50;514;435;851,9;9461;0;33773;-566;84,0;-115;6786;4740;2;9;83,4;-80;6790;4721;2;8
14.07.2025;01:55;514;435;852,8;9495;0;33751;-742;84,0;-158;6788;4754;2;9;83,9;-217;6779;4742;2;8
14.07.2025;02:00;512;435;852,8;9526;0;33801;-748;84,0;-189;6794;4736;2;9;85,2;-186;6790;4802;2;8
14.07.2025;02:05;512;435;852,8;9512;0;33661;-900;84,0;-280;6757;4760;2;9;85,1;-250;6756;4752;2;8
14.07.2025;02:10;511;435;852,8;9491;0;33627;-643;84,0;-168;6757;4734;2;9;83,7;-104;6764;4758;2;8
14.07.2025;02:15;510;435;852,8;9441;0;33762;-504;84,0;-64;6794;4723;2;9;83,4;-80;6795;4687;2;8
14.07.2025;02:20;510;435;852,8;9481;0;33663;-513;84,0;10;6778;4764;2;9;83,4;-153;6769;4736;2;8
14.07.2025;02:25;509;435;852,8;9524;0;33669;-541;84,0;-104;6775;4750;2;9;85,4;-75;6777;4774;2;8
14.07.2025;02:30;509;435;852,8;9560;0;33737;-651;84,0;-161;6781;4736;2;9;85,4;-106;6784;4825;2;8
14.07.2025;02:35;509;435;852,8;9534;0;33776;-1078;84,0;-380;6770;4766;2;9;85,4;-328;6777;4768;2;8
14.07.2025;02:40;509;435;852,8;9453;0;33763;-917;84,0;-278;6783;4725;2;9;83,9;-274;6779;4727;2;8
14.07.2025;02:45;524;435;866,7;0;0;0;0;11,7;3;6596;0;2;7;12,4;2;6602;0;2;7
14.07.2025;02:50;512;435;852,8;9483;0;33734;-927;84,0;-184;6781;4738;2;9;84,1;-330;6769;4746;2;8
14.07.2025;02:55;509;435;853,7;9481;0;33963;-1403;84,0;-531;6791;4748;2;9;83,9;-500;6798;4731;2;8
14.07.2025;03:00;508;435;852,8;9477;0;33822;-1099;84,0;-352;6781;4754;2;9;84,1;-378;6777;4731;2;8
14.07.2025;03:05;508;435;852,8;9503;0;33573;-277;84,0;52;6762;4744;2;9;84,6;42;6764;4760;2;8
14.07.2025;03:10;508;435;852,8;9461;0;33586;-242;84,0;101;6773;4725;2;9;83,4;30;6764;4736;2;8
14.07.2025;03:15;508;435;851,9;9522;0;33592;-77;84,0;174;6775;4738;2;9;85,1;130;6769;4784;2;8
14.07.2025;03:20;508;435;851,9;9542;0;33623;-159;84,0;69;6778;4723;2;9;85,6;144;6779;4819;2;8
14.07.2025;03:25;507;435;852,8;9532;0;33533;-10;84,0;163;6765;4727;2;9;85,6;208;6769;4804;2;8
14.07.2025;03:30;507;435;852,8;9524;0;33408;3;84,0;184;6747;4742;2;9;85,1;200;6748;4782;2;8
14.07.2025;03:35;506;435;852,8;9538;0;33481;0;84,0;179;6752;4780;2;9;85,1;200;6756;4758;2;8
14.07.2025;03:40;505;435;851,9;9552;0;33562;4;84,0;194;6773;4723;2;9;85,8;189;6774;4829;2;8
14.07.2025;03:45;505;435;851,9;9558;0;33608;5;84,0;193;6783;4756;2;9;85,9;196;6784;4802;2;8
14.07.2025;03:50;504;435;852,8;9548;0;33657;-167;84,0;87;6783;4754;2;9;85,9;123;6787;4794;2;8
14.07.2025;03:55;504;435;852,8;9558;0;33667;-251;84,0;82;6791;4762;2;9;85,9;57;6787;4796;2;8
14.07.2025;04:00;503;435;852,8;9524;0;33676;-283;84,0;38;6786;4760;2;9;85,1;56;6787;4764;2;8
14.07.2025;04:05;503;435;853,7;9524;0;33600;-232;84,0;97;6775;4721;2;9;85,1;45;6769;4802;2;8
14.07.2025;04:10;503;435;852,8;9548;0;33603;-94;84,0;94;6781;4756;2;9;85,1;187;6784;4792;2;8
14.07.2025;04:15;503;435;852,8;9534;0;33463;-73;84,0;123;6752;4736;2;9;85,1;182;6756;4798;2;8
14.07.2025;04:20;503;435;852,8;9530;0;33226;-23;84,0;172;6708;4744;2;9;85,1;193;6709;4786;2;8
14.07.2025;04:25;503;435;852,8;9530;0;33212;-17;84,0;179;6705;4740;2;9;85,1;186;6706;4790;2;8
14.07.2025;04:30;503;435;852,8;9520;0;33190;-24;84,0;179;6702;4744;2;9;85,1;187;6699;4776;2;8
14.07.2025;04:35;502;435;851,9;9544;0;33285;-22;84,0;177;6718;4748;2;9;85,1;180;6719;4802;2;8
14.07.2025;04:40;502;435;852,8;9524;0;33324;-13;84,0;179;6726;4744;2;9;85,1;189;6725;4780;2;8
14.07.2025;04:45;502;435;852,8;9538;0;33439;17;84,0;194;6752;4744;2;9;85,1;203;6748;4794;2;8
14.07.2025;04:50;502;435;852,8;9514;0;33434;5;84,0;188;6749;4740;2;9;85,1;201;6748;4774;2;8
14.07.2025;04:55;501;435;852,8;9522;0;33373;13;84,0;188;6736;4744;2;9;85,1;205;6735;4778;2;8
14.07.2025;05:00;501;435;852,8;9526;0;33390;5;84,0;184;6739;4750;2;9;85,1;203;6740;4776;2;8
14.07.2025;05:05;501;435;852,8;9524;0;33432;-2;84,0;186;6747;4740;2;9;85,1;193;6748;4786;2;8
14.07.2025;05:10;500;435;852,8;9528;0;33536;-6;84,0;182;6768;4736;2;9;85,1;189;6766;4792;2;8
14.07.2025;05:15;500;435;852,8;9524;0;33566;-6;84,0;188;6775;4734;2;9;85,1;193;6777;4790;2;8
14.07.2025;05:20;501;435;852,8;9453;0;33642;-248;84,0;52;6783;4744;2;9;82,9;68;6784;4709;2;8
14.07.2025;05:25;501;435;852,8;9424;0;33643;-373;84,0;42;6773;4731;2;9;82,9;-45;6766;4693;2;8
14.07.2025;05:30;501;435;852,8;9479;0;33634;-342;84,0;38;6775;4758;2;9;82,9;-10;6769;4721;2;8
14.07.2025;05:35;500;435;852,8;9491;0;33722;-352;84,0;0;6791;4754;2;9;83,8;26;6790;4756;2;8
14.07.2025;05:40;500;435;851,9;9485;0;33663;-390;84,0;-7;6775;4746;2;9;83,9;-10;6777;4740;2;8
14.07.2025;05:45;500;435;852,8;9475;0;33634;-380;84,0;7;6770;4736;2;9;83,9;-2;6769;4740;2;8
14.07.2025;05:50;499;435;851,9;9493;0;33545;-396;84,0;-7;6757;4746;2;9;83,9;-12;6753;4740;2;8
14.07.2025;05:55;499;435;852,8;9485;0;33620;-313;84,0;68;6775;4746;2;9;83,9;-9;6766;4740;2;8
14.07.2025;06:00;499;435;851,9;9473;0;33657;-188;84,0;64;6783;4740;2;9;83,8;116;6784;4734;2;8
14.07.2025;06:05;499;435;852,8;9477;0;33685;-226;84,0;64;6786;4754;2;9;83,8;82;6787;4723;2;8
14.07.2025;06:10;499;435;852,8;9475;0;33687;-322;84,0;64;6791;4738;2;9;83,9;-21;6779;4738;2;8
14.07.2025;06:15;501;435;852,8;9477;0;33638;-324;84,0;66;6778;4746;2;9;83,9;-23;6769;4731;2;8
14.07.2025;06:20;514;435;852,8;9497;0;33655;-335;84,0;61;6781;4754;2;9;83,9;-21;6774;4744;2;8
14.07.2025;06:25;513;435;853,7;9485;0;33543;-297;84,0;64;6760;4742;2;9;83,9;17;6753;4744;2;8
14.07.2025;06:30;512;435;853,7;9475;0;33732;-539;84,0;-104;6783;4748;2;9;83,8;-61;6784;4727;2;8
14.07.2025;06:35;512;435;852,8;9501;0;33610;-4;84,0;188;6783;4744;2;9;84,1;186;6779;4758;2;8
14.07.2025;06:40;511;435;852,8;9487;0;33585;13;84,0;184;6773;4742;2;9;84,1;203;6774;4746;2;8
14.07.2025;06:45;512;435;852,8;9485;0;33589;19;84,0;189;6775;4750;2;9;84,1;207;6771;4742;2;8
14.07.2025;06:50;512;435;852,8;9495;0;33575;35;84,0;188;6773;4748;2;9;84,1;219;6774;4748;2;8
14.07.2025;06:55;512;435;852,8;9499;0;33702;4;84,0;191;6796;4748;2;9;84,1;189;6798;4752;2;8
14.07.2025;07:00;511;435;851,9;9489;0;33652;-30;84,0;158;6786;4738;2;9;84,1;187;6784;4752;2;8
14.07.2025;07:05;512;435;851,9;9505;0;33627;-28;84,0;158;6781;4748;2;9;84,1;189;6779;4734;2;8
14.07.2025;07:10;512;435;852,8;9489;0;33504;-12;84,0;156;6757;4744;2;9;84,1;207;6764;4740;2;8
14.07.2025;07:15;511;435;852,8;9485;0;33649;12;84,0;181;6786;4738;2;9;84,1;201;6787;4748;2;8
14.07.2025;07:20;512;435;852,8;9495;0;33597;4;84,0;181;6778;4748;2;9;84,1;196;6779;4752;2;8
14.07.2025;07:25;512;435;852,8;9483;0;33529;17;84,0;179;6773;4748;2;9;84,1;285;6745;4736;2;8
14.07.2025;07:30;514;435;856,5;8513;0;33522;48;74,1;156;6760;4349;2;9;69,2;174;6758;4164;2;8
14.07.2025;07:35;514;435;856,5;8537;0;33585;26;74,1;165;6770;4365;2;9;69,2;158;6774;4172;2;8
14.07.2025;07:40;514;435;856,5;8515;0;33695;-2;74,1;127;6791;4365;2;9;69,2;163;6792;4150;2;8
14.07.2025;07:45;514;435;856,5;8509;0;33654;-291;74,1;40;6775;4365;2;9;69,2;-36;6769;4144;2;8
14.07.2025;07:50;514;435;856,5;8511;0;33513;-18;74,1;132;6757;4359;2;9;69,1;142;6756;4152;2;8
14.07.2025;07:55;514;435;856,5;8529;0;33545;31;74,1;177;6768;4367;2;9;69,2;144;6764;4162;2;8
14.07.2025;08:00;514;435;856,5;8499;0;33507;19;74,1;167;6755;4359;2;9;69,2;144;6753;4140;2;8
14.07.2025;08:05;514;435;857,4;8509;0;33439;12;74,1;149;6742;4365;2;9;69,2;158;6745;4150;2;8
14.07.2025;08:10;514;435;857,4;8517;0;33665;-143;74,1;99;6786;4359;2;9;69,2;49;6779;4158;2;8
14.07.2025;08:15;514;435;857,4;8515;0;33545;-131;74,1;82;6757;4357;2;9;69,2;75;6753;4158;2;8
14.07.2025;08:20;514;435;857,4;8509;0;33640;-14;74,1;137;6781;4351;2;9;69,2;135;6779;4158;2;8
14.07.2025;08:25;514;435;857,4;8517;0;33375;-19;74,1;141;6729;4369;2;9;69,2;137;6730;4148;2;8
14.07.2025;08:30;514;435;858,3;8527;0;33260;11;74,1;135;6705;4361;2;9;69,2;167;6704;4166;2;8
14.07.2025;08:35;514;435;858,3;8501;0;33289;8;74,1;137;6715;4351;2;9;69,2;160;6714;4150;2;8
14.07.2025;08:40;514;435;858,3;8513;0;33173;-13;74,1;141;6687;4363;2;9;69,2;142;6688;4150;2;8
14.07.2025;08:45;514;435;858,3;8521;0;33767;-416;74,1;-132;6791;4347;2;9;69,2;7;6798;4174;2;8
14.07.2025;08:50;514;435;857,4;8562;0;33697;-219;74,1;42;6786;4355;2;9;70,1;31;6787;4207;2;8
14.07.2025;08:55;514;435;857,4;8554;0;33632;9;74,1;73;6775;4357;2;9;70,3;227;6787;4197;2;8
14.07.2025;09:00;514;435;857,4;8576;0;33485;3;74,1;135;6752;4363;2;9;70,1;165;6753;4213;2;8
14.07.2025;09:05;514;435;857,4;8556;0;33798;-623;74,1;-120;6794;4349;2;9;70,2;-215;6790;4199;2;8
14.07.2025;09:10;514;435;858,3;8564;0;33574;-81;74,1;111;6768;4359;2;9;70,3;108;6764;4205;2;8
14.07.2025;09:15;514;435;857,4;8541;0;33475;-83;74,1;120;6752;4351;2;9;70,2;118;6748;4191;2;8
14.07.2025;09:20;514;435;857,4;8572;0;33299;7;74,1;148;6715;4357;2;9;70,1;156;6714;4191;2;8
14.07.2025;09:25;514;435;857,4;8564;0;33267;-2;74,1;141;6708;4369;2;9;70,2;158;6712;4195;2;8
14.07.2025;09:30;514;435;857,4;8515;0;33515;-97;74,1;115;6762;4361;2;9;69,0;75;6756;4154;2;8
14.07.2025;09:35;514;435;857,4;8505;0;33755;-514;74,1;-148;6791;4357;2;9;69,0;-78;6790;4148;2;8
14.07.2025;09:40;514;435;858,3;8499;0;33501;-113;74,1;127;6757;4357;2;9;69,0;50;6745;4142;2;8
14.07.2025;09:45;514;435;857,4;8511;0;33732;-619;74,1;-155;6786;4357;2;9;69,0;-175;6784;4144;2;8
14.07.2025;09:50;513;435;856,5;8531;0;33726;-449;74,1;-80;6794;4351;2;9;69,9;-85;6787;4181;2;8
14.07.2025;09:55;513;435;856,5;8543;0;33255;3;74,1;153;6708;4353;2;9;69,9;141;6704;4191;2;8
14.07.2025;10:00;513;435;857,4;8580;0;32940;-1;74,1;148;6637;4367;2;9;70,0;144;6644;4201;2;8
14.07.2025;10:05;514;435;857,4;8481;0;33428;13;74,1;151;6742;4357;2;9;68,6;149;6743;4126;2;8
14.07.2025;10:10;514;435;856,5;8420;0;33578;-339;74,1;-5;6765;4345;2;9;67,6;-36;6758;4075;2;8
14.07.2025;10:15;514;435;857,4;8507;0;33352;-28;74,1;122;6734;4363;2;9;68,9;134;6730;4144;2;8
14.07.2025;10:20;513;435;857,4;8545;0;32776;-28;74,1;125;6611;4369;2;9;69,0;132;6607;4177;2;8
14.07.2025;10:25;514;435;857,4;8483;0;33746;-495;74,1;-92;6794;4345;2;9;68,9;-121;6787;4138;2;8
14.07.2025;10:30;513;435;857,4;8509;0;33583;-264;74,1;10;6768;4359;2;9;68,9;23;6766;4150;2;8
14.07.2025;10:35;513;435;857,4;8475;0;33681;-360;74,1;3;6786;4345;2;9;68,9;-90;6779;4130;2;8
14.07.2025;10:40;513;435;857,4;8509;0;32909;-26;74,1;128;6640;4359;2;9;68,9;148;6639;4150;2;8
14.07.2025;10:45;513;435;856,5;8517;0;33547;7;74,1;142;6770;4367;2;9;68,9;151;6766;4150;2;8
14.07.2025;10:50;513;435;856,5;8495;0;33527;-313;74,1;26;6760;4355;2;9;68,9;-45;6753;4140;2;8
14.07.2025;10:55;513;435;856,5;8501;0;33682;-50;74,1;101;6796;4359;2;9;68,9;135;6798;4142;2;8
14.07.2025;11:00;514;435;856,5;8517;0;33524;-236;74,1;30;6757;4369;2;9;68,9;28;6756;4148;2;8
14.07.2025;11:05;514;435;857,4;8499;0;33553;-192;74,1;33;6762;4355;2;9;68,9;62;6766;4144;2;8
14.07.2025;11:10;513;435;856,5;8503;0;33690;-515;74,1;-118;6778;4359;2;9;68,9;-108;6777;4144;2;8
14.07.2025;11:15;513;435;856,5;8493;0;33635;-818;74,1;-214;6760;4353;2;9;68,9;-311;6753;4140;2;8
14.07.2025;11:20;513;435;855,6;8511;0;33293;-15;74,1;135;6718;4361;2;9;68,9;142;6719;4150;2;8
14.07.2025;11:25;513;435;857,4;8503;0;33231;-19;74,1;132;6705;4351;2;9;68,9;135;6701;4152;2;8
14.07.2025;11:30;513;435;856,5;8497;0;33401;-23;74,1;125;6739;4355;2;9;68,9;130;6738;4142;2;8
14.07.2025;11:35;513;435;856,5;8499;0;33429;-2;74,1;141;6749;4355;2;9;68,9;151;6748;4144;2;8
14.07.2025;11:40;513;435;856,5;8523;0;32792;-16;74,1;167;6627;4367;2;9;68,9;165;6626;4156;2;8
14.07.2025;11:45;513;435;856,5;8517;0;33195;-4;74,1;144;6697;4365;2;9;68,9;146;6701;4148;2;8
14.07.2025;11:50;513;435;856,5;8505;0;33560;28;74,1;156;6770;4363;2;9;68,9;168;6774;4142;2;8
14.07.2025;11:55;513;435;856,5;8491;0;33262;-29;74,1;128;6713;4351;2;9;68,9;137;6712;4140;2;8
14.07.2025;12:00;512;435;856,5;8477;0;33559;-6;74,1;135;6773;4349;2;9;68,9;139;6774;4128;2;8
14.07.2025;12:05;513;435;856,5;8507;0;33346;-11;74,1;142;6729;4359;2;9;68,9;141;6730;4148;2;8
14.07.2025;12:10;513;435;856,5;8497;0;33418;-12;74,1;144;6747;4355;2;9;68,9;139;6745;4142;2;8
14.07.2025;12:15;512;435;856,5;8495;0;33700;-576;74,1;7;6791;4357;2;9;68,7;-302;6764;4138;2;8
14.07.2025;12:20;513;435;856,5;8511;0;33535;-268;74,1;10;6752;4367;2;9;68,7;17;6756;4144;2;8
14.07.2025;12:25;513;435;856,5;8485;0;33459;-29;74,1;120;6749;4351;2;9;68,7;142;6748;4134;2;8
14.07.2025;12:30;513;435;856,5;8485;0;33269;-19;74,1;132;6715;4355;2;9;68,7;137;6712;4130;2;8
14.07.2025;12:35;513;435;857,4;8501;0;32993;-22;74,1;139;6661;4359;2;9;68,7;135;6657;4142;2;8
14.07.2025;12:40;512;435;856,5;8491;0;33737;-566;74,1;-125;6791;4365;2;9;68,7;-156;6787;4126;2;8
14.07.2025;12:45;512;435;857,4;8501;0;33505;-97;74,1;59;6752;4361;2;9;68,7;132;6756;4140;2;8
14.07.2025;12:50;512;435;856,5;8503;0;33114;-21;74,1;135;6684;4371;2;9;68,7;137;6683;4132;2;8
14.07.2025;12:55;513;435;857,4;8481;0;33514;9;74,1;141;6762;4361;2;9;68,7;142;6761;4120;2;8
14.07.2025;13:00;513;435;857,4;8479;0;33696;-273;74,1;3;6791;4349;2;9;68,7;9;6790;4130;2;8
14.07.2025;13:05;513;435;857,4;8487;0;33763;-453;74,1;-101;6794;4353;2;9;68,7;-71;6792;4134;2;8
14.07.2025;13:10;512;435;857,4;8491;0;33571;7;74,1;139;6775;4365;2;9;68,7;146;6777;4126;2;8
14.07.2025;13:15;512;435;857,4;8487;0;33386;-15;74,1;134;6739;4357;2;9;68,7;139;6738;4130;2;8
14.07.2025;13:20;512;435;857,4;8499;0;33613;-215;74,1;108;6781;4359;2;9;68,7;-23;6766;4140;2;8
14.07.2025;13:25;512;435;856,5;8495;0;33641;-140;74,1;66;6783;4359;2;9;68,7;87;6784;4136;2;8
14.07.2025;13:30;512;435;857,4;8511;0;33504;-142;74,1;99;6757;4361;2;9;68,9;52;6753;4150;2;8
14.07.2025;13:35;512;435;857,4;8511;0;33114;-22;74,1;137;6684;4369;2;9;69,0;135;6686;4142;2;8
14.07.2025;13:40;512;435;856,5;8487;0;33076;17;74,1;158;6674;4357;2;9;68,9;153;6673;4130;2;8
14.07.2025;13:45;512;435;857,4;8517;0;33394;27;74,1;149;6739;4361;2;9;68,9;167;6738;4156;2;8
14.07.2025;13:50;513;435;857,4;8497;0;33263;15;74,1;155;6708;4355;2;9;68,9;156;6714;4142;2;8
14.07.2025;13:55;512;435;857,4;8513;0;33499;32;74,1;156;6760;4351;2;9;68,9;168;6756;4162;2;8
14.07.2025;14:00;512;435;858,3;8495;0;33652;30;74,1;156;6786;4349;2;9;68,9;167;6787;4146;2;8
14.07.2025;14:05;512;435;857,4;8517;0;33512;13;74,1;151;6760;4373;2;9;69,0;148;6764;4144;2;8
14.07.2025;14:10;512;435;857,4;8523;0;33166;-7;74,1;134;6692;4347;2;9;69,7;153;6683;4177;2;8
14.07.2025;14:15;512;435;857,4;8537;0;33548;-5;74,1;137;6768;4355;2;9;69,7;149;6766;4183;2;8
14.07.2025;14:20;512;435;857,4;8531;0;33468;-201;74,1;61;6749;4349;2;9;69,7;19;6745;4183;2;8
14.07.2025;14:25;512;435;857,4;8527;0;33183;-22;74,1;139;6695;4353;2;9;69,7;139;6693;4174;2;8
14.07.2025;14:30;513;435;857,4;8535;0;33351;-10;74,1;141;6729;4355;2;9;69,7;141;6725;4181;2;8
14.07.2025;14:35;512;435;857,4;8517;0;33163;-27;74,1;135;6692;4339;2;9;69,7;135;6691;4179;2;8
14.07.2025;14:40;513;435;857,4;8519;0;33622;-101;74,1;141;6783;4347;2;9;69,7;57;6777;4172;2;8
14.07.2025;14:45;513;435;857,4;8556;0;33464;-102;74,1;130;6749;4359;2;9;69,6;59;6738;4197;2;8
14.07.2025;14:50;513;435;856,5;8543;0;32802;-20;74,1;141;6622;4355;2;9;69,6;144;6620;4189;2;8
14.07.2025;14:55;513;435;857,4;8535;0;32753;-21;74,1;141;6609;4349;2;9;69,6;142;6607;4187;2;8
14.07.2025;15:00;513;435;857,4;8493;0;33302;5;74,1;163;6723;4363;2;9;68,7;137;6719;4130;2;8
14.07.2025;15:05;513;435;858,3;8481;0;33493;-20;74,1;135;6749;4351;2;9;68,7;137;6753;4130;2;8
14.07.2025;15:10;513;435;857,4;8495;0;33062;-21;74,1;134;6671;4365;2;9;68,8;142;6670;4130;2;8
14.07.2025;15:15;513;435;857,4;8495;0;33020;-14;74,1;149;6661;4369;2;9;68,7;142;6660;4126;2;8
14.07.2025;15:20;513;435;857,4;8483;0;33459;3;74,1;149;6752;4349;2;9;68,7;142;6748;4134;2;8
14.07.2025;15:25;513;435;857,4;8491;0;33523;9;74,1;155;6770;4355;2;9;68,7;148;6766;4136;2;8
14.07.2025;15:30;513;435;857,4;8489;0;33489;8;74,1;158;6757;4363;2;9;68,7;146;6756;4126;2;8
14.07.2025;15:35;513;435;857,4;8483;0;33516;-86;74,1;68;6760;4367;2;9;68,7;153;6764;4116;2;8
14.07.2025;15:40;513;435;857,4;8537;0;33553;7;74,1;151;6770;4353;2;9;69,7;146;6769;4185;2;8
14.07.2025;15:45;513;435;857,4;8543;0;33052;-7;74,1;156;6669;4347;2;9;69,7;127;6665;4197;2;8
14.07.2025;15:50;513;435;857,4;8523;0;33339;17;74,1;151;6729;4351;2;9;69,6;165;6730;4172;2;8
14.07.2025;15:55;514;435;857,4;8533;0;33715;-681;74,1;-141;6783;4357;2;9;69,7;-255;6769;4177;2;8
14.07.2025;16:00;514;435;857,4;8533;0;33051;-11;74,1;144;6671;4349;2;9;69,6;142;6667;4185;2;8
14.07.2025;16:05;515;435;857,4;8545;0;33347;16;74,1;148;6731;4359;2;9;69,6;160;6730;4187;2;8
14.07.2025;16:10;515;435;857,4;8541;0;33406;7;74,1;122;6747;4347;2;9;69,7;156;6732;4185;2;8
14.07.2025;16:15;516;435;857,4;8539;0;33527;21;74,1;151;6768;4359;2;9;69,6;160;6766;4181;2;8
14.07.2025;16:20;516;435;857,4;8533;0;33733;-521;74,1;-89;6786;4351;2;9;69,7;-142;6779;4183;2;8
14.07.2025;16:25;516;435;857,4;8531;0;33562;-393;74,1;10;6762;4359;2;9;69,7;-111;6753;4172;2;8
14.07.2025;16:30;516;435;857,4;8531;0;33558;-401;74,1;7;6762;4355;2;9;69,7;-115;6751;4177;2;8
14.07.2025;16:35;516;435;857,4;8533;0;33495;-2;74,1;142;6760;4355;2;9;69,7;156;6758;4179;2;8
14.07.2025;16:40;516;435;857,4;8533;0;33134;-3;74,1;149;6687;4359;2;9;69,7;144;6688;4183;2;8
14.07.2025;16:45;516;435;857,4;8511;0;33437;-4;74,1;158;6744;4355;2;9;69,7;135;6748;4156;2;8
14.07.2025;16:50;515;435;857,4;8505;0;33467;-2;74,1;127;6749;4355;2;9;69,7;134;6753;4150;2;8
14.07.2025;16:55;515;435;857,4;8531;0;33187;-15;74,1;137;6692;4357;2;9;69,7;148;6691;4174;2;8
14.07.2025;17:00;515;435;856,5;8513;0;33338;-6;74,1;141;6726;4347;2;9;69,7;158;6727;4166;2;8
14.07.2025;17:05;515;435;857,4;8539;0;33590;34;74,1;151;6775;4365;2;9;69,6;160;6777;4174;2;8
14.07.2025;17:10;515;435;857,4;8517;0;33227;-4;74,1;156;6702;4347;2;9;69,4;151;6699;4170;2;8
14.07.2025;17:15;515;435;857,4;8535;0;33391;14;74,1;155;6739;4357;2;9;69,4;146;6735;4179;2;8
14.07.2025;17:20;515;435;857,4;8531;0;33723;-251;74,1;-10;6791;4361;2;9;69,4;45;6790;4170;2;8
14.07.2025;17:25;515;435;858,3;8525;0;33564;-56;74,1;75;6768;4355;2;9;69,4;158;6771;4166;2;8
14.07.2025;17:30;515;435;858,3;8517;0;33424;-2;74,1;141;6739;4357;2;9;69,4;151;6740;4160;2;8
14.07.2025;17:35;516;435;858,3;8523;0;33407;-7;74,1;137;6736;4349;2;9;69,4;144;6732;4174;2;8
14.07.2025;17:40;515;435;857,4;8523;0;33438;8;74,1;153;6742;4349;2;9;69,4;146;6738;4164;2;8
14.07.2025;17:45;515;435;857,4;8533;0;33423;1;74,1;148;6739;4367;2;9;69,4;139;6738;4166;2;8
14.07.2025;17:50;515;435;857,4;8521;0;33355;7;74,1;148;6726;4355;2;9;69,4;153;6725;4166;2;8
14.07.2025;17:55;515;435;858,3;8515;0;33189;-10;74,1;142;6695;4353;2;9;69,5;151;6693;4162;2;8
14.07.2025;18:00;514;435;857,4;8537;0;33127;-2;74,1;144;6682;4363;2;9;69,4;151;6678;4162;2;8
14.07.2025;18:05;514;435;858,3;8521;0;33231;7;74,1;156;6702;4355;2;9;69,4;154;6699;4179;2;8
14.07.2025;18:10;514;435;857,4;8517;0;33159;-4;74,1;151;6687;4351;2;9;69,4;146;6683;4166;2;8
14.07.2025;18:15;514;435;857,4;8523;0;33677;-48;74,1;151;6796;4355;2;9;69,4;89;6790;4168;2;8
14.07.2025;18:20;514;435;857,4;8531;0;33398;-16;74,1;135;6736;4363;2;9;69,5;141;6735;4168;2;8
14.07.2025;18:25;514;435;858,3;8521;0;33237;-18;74,1;141;6702;4359;2;9;69,4;135;6701;4162;2;8
14.07.2025;18:30;513;435;857,4;8519;0;33153;-12;74,1;142;6687;4345;2;9;69,3;139;6683;4177;2;8
14.07.2025;18:35;513;435;858,3;8531;0;33292;-23;74,1;134;6715;4355;2;9;69,5;137;6714;4177;2;8
14.07.2025;18:40;513;435;858,3;8517;0;33146;-21;74,1;137;6684;4351;2;9;69,5;146;6680;4166;2;8
14.07.2025;18:45;513;435;858,3;8533;0;33561;-70;74,1;89;6760;4361;2;9;69,4;132;6761;4172;2;8
14.07.2025;18:50;512;435;858,3;8535;0;33258;-23;74,1;135;6702;4359;2;9;69,4;135;6699;4177;2;8
14.07.2025;18:55;513;435;858,3;8541;0;33281;-3;74,1;148;6710;4365;2;9;69,4;142;6709;4177;2;8
14.07.2025;19:00;512;435;858,3;8545;0;33508;-4;74,1;146;6752;4369;2;9;69,5;144;6751;4177;2;8
14.07.2025;19:05;512;435;858,3;8513;0;33611;5;74,1;149;6775;4353;2;9;69,4;148;6774;4160;2;8
14.07.2025;19:10;512;435;858,3;8523;0;33610;-61;74,1;99;6773;4355;2;9;69,4;125;6777;4168;2;8
14.07.2025;19:15;512;435;858,3;8525;0;33488;-23;74,1;128;6752;4357;2;9;69,4;137;6748;4168;2;8
14.07.2025;19:20;512;435;857,4;8505;0;33364;-18;74,1;142;6726;4351;2;9;69,4;139;6725;4154;2;8
14.07.2025;19:25;512;435;857,4;8531;0;33262;-21;74,1;142;6705;4361;2;9;69,4;137;6701;4170;2;8
14.07.2025;19:30;512;435;858,3;8552;0;33036;-13;74,1;141;6661;4365;2;9;69,4;151;6657;4187;2;8
14.07.2025;19:35;512;435;858,3;8531;0;33428;-5;74,1;135;6736;4365;2;9;69,5;151;6732;4166;2;8
14.07.2025;19:40;512;435;858,3;8525;0;33686;-94;74,1;130;6783;4351;2;9;69,4;69;6779;4174;2;8
14.07.2025;19:45;511;435;858,3;8537;0;33181;-17;74,1;141;6687;4363;2;9;69,4;144;6683;4174;2;8
14.07.2025;19:50;511;435;858,3;8525;0;33311;-2;74,1;148;6708;4357;2;9;69,4;144;6714;4179;2;8
14.07.2025;19:55;511;435;858,3;8527;0;33321;-14;74,1;139;6715;4357;2;9;69,5;139;6714;4170;2;8
14.07.2025;20:00;511;435;858,3;8533;0;32936;-13;74,1;141;6637;4359;2;9;69,4;142;6636;4174;2;8
14.07.2025;20:05;511;435;859,3;8547;0;33260;2;74,1;146;6708;4369;2;9;69,4;153;6704;4179;2;8
14.07.2025;20:10;511;435;858,3;8541;0;33338;8;74,1;148;6723;4365;2;9;69,5;151;6722;4177;2;8
14.07.2025;20:15;511;435;859,3;8523;0;32909;-13;74,1;141;6637;4351;2;9;69,5;153;6633;4172;2;8
14.07.2025;20:20;511;435;858,3;8515;0;33415;10;74,1;144;6739;4359;2;9;69,4;151;6735;4166;2;8
14.07.2025;20:25;510;435;858,3;8519;0;33152;-3;74,1;142;6682;4359;2;9;69,4;153;6680;4160;2;8
14.07.2025;20:30;511;435;857,4;8529;0;32948;-8;74,1;151;6640;4363;2;9;69,4;151;6636;4166;2;8
14.07.2025;20:35;511;435;858,3;8533;0;33254;-1;74,1;151;6702;4367;2;9;69,4;146;6701;4166;2;8
14.07.2025;20:40;510;435;857,4;8523;0;32911;-6;74,1;149;6637;4359;2;9;69,4;146;6636;4164;2;8
14.07.2025;20:45;511;435;858,3;8521;0;33021;-6;74,1;149;6663;4349;2;9;69,5;146;6660;4172;2;8
14.07.2025;20:50;510;435;858,3;8529;0;32901;-0;74,1;149;6637;4351;2;9;69,4;148;6633;4179;2;8
14.07.2025;20:55;511;435;858,3;8513;0;33060;-4;74,1;151;6666;4351;2;9;69,5;148;6665;4162;2;8
14.07.2025;21:00;510;435;858,3;8527;0;33127;8;74,1;149;6682;4355;2;9;69,5;160;6680;4172;2;8
14.07.2025;21:05;510;435;858,3;8535;0;32983;1;74,1;148;6650;4379;2;9;69,4;151;6649;4156;2;8
14.07.2025;21:10;510;435;857,4;8519;0;32949;-2;74,1;151;6643;4351;2;9;69,5;153;6644;4168;2;8
14.07.2025;21:15;510;435;858,3;8545;0;32914;-13;74,1;142;6637;4381;2;9;69,4;142;6636;4164;2;8
14.07.2025;21:20;509;435;858,3;8531;0;32922;-14;74,1;142;6640;4347;2;9;69,4;146;6636;4168;2;8
14.07.2025;21:25;510;435;858,3;8537;0;32894;-21;74,1;137;6632;4365;2;9;69,5;139;6631;4172;2;8
14.07.2025;21:30;510;435;858,3;8525;0;32858;-20;74,1;144;6622;4363;2;9;69,5;141;6620;4162;2;8
14.07.2025;21:35;510;435;857,4;8539;0;32872;-20;74,1;142;6627;4367;2;9;69,4;144;6623;4172;2;8
14.07.2025;21:40;509;435;858,3;8541;0;32857;-16;74,1;142;6627;4367;2;9;69,5;142;6626;4174;2;8
14.07.2025;21:45;510;435;857,4;8558;0;33263;-2;74,1;146;6705;4383;2;9;69,4;149;6706;4174;2;8
14.07.2025;21:50;509;435;858,3;8521;0;33262;-2;74,1;148;6708;4357;2;9;69,4;146;6709;4164;2;8
14.07.2025;21:55;509;435;858,3;8515;0;32839;-4;74,1;144;6622;4341;2;9;69,4;153;6620;4174;2;8
14.07.2025;22:00;510;435;858,3;8564;0;32698;-9;74,1;137;6596;4373;2;9;69,4;148;6592;4191;2;8
14.07.2025;22:05;509;435;858,3;8527;0;32813;2;74,1;149;6616;4334;2;9;69,5;154;6615;4193;2;8
14.07.2025;22:10;510;435;858,3;8507;0;33716;-146;74,1;76;6794;4339;2;9;69,4;66;6795;4168;2;8
14.07.2025;22:15;510;435;858,3;8535;0;32881;-4;74,1;158;6630;4357;2;9;69,4;135;6626;4179;2;8
14.07.2025;22:20;510;435;858,3;8547;0;32762;-8;74,1;155;6609;4371;2;9;69,4;135;6605;4177;2;8
14.07.2025;22:25;510;435;858,3;8523;0;33112;2;74,1;153;6674;4351;2;9;69,4;144;6673;4172;2;8
14.07.2025;22:30;510;435;858,3;8537;0;33201;10;74,1;158;6695;4361;2;9;69,4;144;6691;4177;2;8
14.07.2025;22:35;510;435;858,3;8519;0;33014;-6;74,1;160;6661;4351;2;9;69,5;137;6657;4189;2;8
14.07.2025;22:40;509;435;858,3;8523;0;33031;-3;74,1;155;6661;4337;2;9;69,4;137;6660;4187;2;8
14.07.2025;22:45;510;435;858,3;8515;0;33077;1;74,1;155;6671;4355;2;9;69,4;141;6667;4160;2;8
14.07.2025;22:50;509;435;858,3;8523;0;33100;2;74,1;160;6676;4361;2;9;69,4;139;6675;4162;2;8
14.07.2025;22:55;510;435;859,3;8529;0;33160;-6;74,1;149;6687;4355;2;9;69,4;142;6686;4174;2;8
