Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
14.07.2025;23:00;510;435;858,3;8533;0;33209;15;74,1;158;6697;4361;2;9;69,4;158;6693;4172;2;8
14.07.2025;23:05;510;435;858,3;8543;0;33165;8;74,1;158;6684;4363;2;9;69,4;156;6688;4181;2;8
14.07.2025;23:10;510;435;858,3;8535;0;33239;16;74,1;156;6705;4367;2;9;69,4;156;6701;4168;2;8
14.07.2025;23:15;510;435;858,3;8523;0;33434;7;74,1;148;6742;4363;2;9;69,4;153;6738;4160;2;8
14.07.2025;23:20;509;435;857,4;8519;0;33431;4;74,1;144;6739;4363;2;9;69,4;151;6743;4156;2;8
14.07.2025;23:25;509;435;858,3;8501;0;33359;1;74,1;142;6726;4349;2;9;69,5;146;6725;4152;2;8
14.07.2025;23:30;509;435;858,3;8531;0;33336;3;74,1;144;6726;4355;2;9;69,4;153;6725;4177;2;8
14.07.2025;23:35;509;435;858,3;8523;0;33504;12;74,1;144;6760;4355;2;9;69,4;156;6756;4168;2;8
14.07.2025;23:40;509;435;858,3;8527;0;33498;-29;74,1;142;6752;4357;2;9;69,3;118;6748;4170;2;8
14.07.2025;23:45;509;435;859,3;8529;0;33383;-26;74,1;144;6731;4365;2;9;69,4;128;6725;4164;2;8
14.07.2025;23:50;509;435;858,3;8543;0;33386;-16;74,1;148;6731;4369;2;9;69,4;127;6730;4174;2;8
14.07.2025;23:55;509;435;859,3;8556;0;33597;-4;74,1;149;6781;4369;2;9;69,4;135;6774;4187;2;8
15.07.2025;00:00;509;435;858,3;8554;0;33423;-23;74,1;128;6739;4367;2;9;69,5;135;6735;4187;2;8
15.07.2025;00:05;509;435;859,3;8519;0;33399;-25;74,1;132;6736;4353;2;9;69,4;134;6735;4166;2;8
15.07.2025;00:10;509;435;858,3;8519;0;33335;-27;74,1;130;6723;4357;2;9;69,4;132;6719;4162;2;8
15.07.2025;00:15;509;435;858,3;8509;0;33484;-10;74,1;141;6749;4343;2;9;69,4;141;6753;4166;2;8
15.07.2025;00:20;509;435;858,3;8523;0;33590;-9;74,1;141;6775;4357;2;9;69,5;139;6774;4166;2;8
15.07.2025;00:25;509;435;859,3;8511;0;33614;-1;74,1;144;6775;4351;2;9;69,4;144;6774;4160;2;8
15.07.2025;00:30;509;435;858,3;8517;0;33457;-4;74,1;148;6749;4359;2;9;69,5;142;6745;4158;2;8
15.07.2025;00:35;510;435;858,3;8533;0;33156;-10;74,1;144;6687;4371;2;9;69,4;141;6680;4162;2;8
15.07.2025;00:40;510;435;858,3;8537;0;33367;-13;74,1;141;6729;4361;2;9;69,4;139;6725;4177;2;8
15.07.2025;00:45;509;435;859,3;8529;0;33443;-11;74,1;135;6742;4361;2;9;69,4;135;6740;4168;2;8
15.07.2025;00:50;509;435;858,3;8511;0;33544;-0;74,1;146;6762;4349;2;9;69,4;139;6764;4162;2;8
15.07.2025;00:55;509;435;858,3;8521;0;33537;-2;74,1;142;6762;4363;2;9;69,5;139;6758;4158;2;8
15.07.2025;01:00;509;435;858,3;8539;0;33452;-27;74,1;120;6747;4373;2;9;69,4;141;6745;4166;2;8
15.07.2025;01:05;509;435;859,3;8539;0;33149;-22;74,1;130;6684;4367;2;9;69,4;139;6683;4172;2;8
15.07.2025;01:10;509;435;859,3;8537;0;33105;-21;74,1;139;6674;4365;2;9;69,4;144;6673;4172;2;8
15.07.2025;01:15;509;435;859,3;8529;0;33139;-20;74,1;134;6682;4357;2;9;69,4;144;6680;4172;2;8
15.07.2025;01:20;509;435;859,3;8509;0;33150;-21;74,1;135;6684;4343;2;9;69,5;139;6686;4166;2;8
15.07.2025;01:25;509;435;858,3;8531;0;33122;-22;74,1;135;6682;4363;2;9;69,3;139;6678;4168;2;8
15.07.2025;01:30;509;435;859,3;8527;0;33064;-11;74,1;132;6666;4381;2;9;69,5;153;6670;4146;2;8
15.07.2025;01:35;509;435;858,3;8468;0;33250;-10;74,1;135;6700;4328;2;9;69,4;148;6706;4140;2;8
15.07.2025;01:40;508;435;858,3;8499;0;33166;-10;74,1;132;6687;4341;2;9;69,4;146;6688;4158;2;8
15.07.2025;01:45;508;435;858,3;8545;0;33314;-12;74,1;135;6718;4365;2;9;69,4;146;6714;4181;2;8
15.07.2025;01:50;508;435;858,3;8501;0;33258;-12;74,1;134;6705;4334;2;9;69,4;144;6701;4166;2;8
15.07.2025;01:55;508;435;859,3;8535;0;33181;-13;74,1;135;6695;4367;2;9;69,4;148;6691;4168;2;8
15.07.2025;02:00;508;435;859,3;8519;0;33231;-7;74,1;135;6702;4347;2;9;69,5;144;6701;4172;2;8
15.07.2025;02:05;508;435;858,3;8552;0;33344;-3;74,1;137;6721;4369;2;9;69,4;148;6722;4183;2;8
15.07.2025;02:10;508;435;858,3;8523;0;33280;-7;74,1;137;6713;4357;2;9;69,5;144;6712;4166;2;8
15.07.2025;02:15;507;435;858,3;8515;0;33275;-3;74,1;139;6710;4349;2;9;69,4;151;6709;4150;2;8
15.07.2025;02:20;508;435;858,3;8519;0;33366;1;74,1;141;6729;4351;2;9;69,4;151;6730;4168;2;8
15.07.2025;02:25;507;435;859,3;8531;0;33283;-4;74,1;135;6713;4359;2;9;69,4;144;6712;4172;2;8
15.07.2025;02:30;507;435;858,3;8549;0;33299;-3;74,1;135;6715;4351;2;9;69,4;142;6712;4162;2;8
15.07.2025;02:35;507;435;858,3;8560;0;33300;-7;74,1;141;6715;4373;2;9;69,4;151;6714;4187;2;8
15.07.2025;02:40;507;435;858,3;8527;0;33490;-82;74,1;127;6752;4355;2;9;69,5;76;6745;4172;2;8
15.07.2025;02:45;507;435;858,3;8507;0;33532;-18;74,1;141;6757;4341;2;9;69,4;135;6756;4166;2;8
15.07.2025;02:50;506;435;858,3;8531;0;33624;-19;74,1;135;6778;4363;2;9;69,5;139;6777;4168;2;8
15.07.2025;02:55;505;435;858,3;8505;0;33561;-12;74,1;134;6765;4343;2;9;69,4;137;6764;4162;2;8
15.07.2025;03:00;505;435;858,3;8521;0;33397;-13;74,1;137;6731;4359;2;9;69,4;142;6730;4162;2;8
15.07.2025;03:05;505;435;858,3;8517;0;33520;-88;74,1;69;6752;4357;2;9;69,4;137;6756;4160;2;8
15.07.2025;03:10;505;435;859,3;8509;0;33235;-21;74,1;135;6705;4345;2;9;69,4;137;6704;4164;2;8
15.07.2025;03:15;504;435;858,3;8525;0;33238;-13;74,1;142;6702;4357;2;9;69,4;142;6699;4168;2;8
15.07.2025;03:20;503;435;859,3;8531;0;33349;-27;74,1;123;6721;4355;2;9;69,4;141;6722;4177;2;8
15.07.2025;03:25;504;435;858,3;8517;0;33345;-18;74,1;127;6726;4357;2;9;69,4;149;6725;4160;2;8
15.07.2025;03:30;503;435;858,3;8509;0;33654;-12;74,1;123;6786;4349;2;9;69,4;151;6787;4160;2;8
15.07.2025;03:35;503;435;858,3;8535;0;33495;-15;74,1;122;6749;4361;2;9;69,4;148;6748;4174;2;8
15.07.2025;03:40;502;435;858,3;8521;0;33415;-16;74,1;122;6736;4359;2;9;69,4;144;6735;4162;2;8
15.07.2025;03:45;501;435;858,3;8533;0;33504;-12;74,1;127;6757;4361;2;9;69,5;148;6756;4172;2;8
15.07.2025;03:50;501;435;858,3;8535;0;33431;-20;74,1;122;6739;4369;2;9;69,4;146;6738;4166;2;8
15.07.2025;03:55;501;435;859,3;8527;0;33436;-15;74,1;123;6739;4367;2;9;69,4;148;6738;4160;2;8
15.07.2025;04:00;500;435;858,3;8505;0;33667;-17;74,1;120;6786;4349;2;9;69,5;146;6787;4156;2;8
15.07.2025;04:05;500;435;858,3;8523;0;33571;-158;74,1;54;6762;4341;2;9;69,6;78;6764;4172;2;8
15.07.2025;04:10;499;435;858,3;8525;0;33547;-154;74,1;56;6757;4347;2;9;69,7;78;6758;4179;2;8
15.07.2025;04:15;499;435;858,3;8521;0;33364;-15;74,1;135;6726;4355;2;9;69,7;141;6725;4166;2;8
15.07.2025;04:20;516;435;858,3;8533;0;33436;-23;74,1;128;6742;4357;2;9;69,7;137;6740;4177;2;8
15.07.2025;04:25;518;435;858,3;8531;0;33523;-15;74,1;135;6760;4363;2;9;69,6;137;6758;4168;2;8
15.07.2025;04:30;518;435;858,3;8531;0;33673;-54;74,1;134;6791;4341;2;9;69,7;101;6787;4191;2;8
15.07.2025;04:35;518;435;858,3;8511;0;33547;-60;74,1;127;6762;4355;2;9;69,5;101;6758;4156;2;8
15.07.2025;04:40;518;435;858,3;8519;0;33654;-27;74,1;128;6783;4353;2;9;69,4;132;6787;4166;2;8
15.07.2025;04:45;518;435;859,3;8515;0;33615;-135;74,1;127;6775;4359;2;9;69,4;26;6766;4158;2;8
15.07.2025;04:50;518;435;858,3;8517;0;33588;-130;74,1;127;6773;4361;2;9;69,5;30;6764;4156;2;8
15.07.2025;04:55;518;435;859,3;8531;0;33479;-18;74,1;135;6749;4355;2;9;69,5;127;6748;4177;2;8
15.07.2025;05:00;518;435;859,3;8539;0;33522;-21;74,1;135;6760;4363;2;9;69,5;128;6756;4177;2;8
15.07.2025;05:05;518;435;859,3;8519;0;33635;-17;74,1;132;6775;4357;2;9;69,4;130;6779;4162;2;8
15.07.2025;05:10;517;435;859,3;8531;0;33611;-120;74,1;30;6770;4355;2;9;69,5;134;6777;4177;2;8
15.07.2025;05:15;518;435;859,3;8529;0;33507;-36;74,1;115;6755;4357;2;9;69,4;139;6756;4172;2;8
15.07.2025;05:20;517;435;859,3;8507;0;33440;-20;74,1;135;6742;4339;2;9;69,5;142;6735;4168;2;8
15.07.2025;05:25;518;435;858,3;8529;0;33370;-19;74,1;137;6731;4355;2;9;69,5;135;6730;4174;2;8
15.07.2025;05:30;517;435;858,3;8529;0;33344;-24;74,1;130;6726;4351;2;9;69,4;132;6725;4179;2;8
15.07.2025;05:35;517;435;859,3;8537;0;33174;-13;74,0;141;6692;4345;2;9;69,5;139;6688;4177;2;8
15.07.2025;05:40;517;435;859,3;8531;0;33203;-11;74,1;142;6697;4357;2;9;69,5;139;6693;4174;2;8
15.07.2025;05:45;518;435;858,3;8515;0;33365;-8;74,1;142;6729;4359;2;9;69,5;137;6730;4156;2;8
15.07.2025;05:50;518;435;858,3;8521;0;33424;-6;74,1;142;6739;4355;2;9;69,5;141;6738;4166;2;8
15.07.2025;05:55;518;435;858,3;8513;0;33418;0;74,1;148;6739;4351;2;9;69,4;142;6738;4162;2;8
15.07.2025;06:00;517;435;859,3;8523;0;33565;-0;74,1;146;6770;4351;2;9;69,4;139;6766;4172;2;8
15.07.2025;06:05;517;435;858,3;8521;0;33357;-9;74,1;142;6726;4363;2;9;69,4;142;6725;4158;2;8
15.07.2025;06:10;518;435;858,3;8507;0;33315;-9;74,1;144;6718;4349;2;9;69,4;146;6714;4158;2;8
15.07.2025;06:15;518;435;858,3;8513;0;33264;-7;74,1;148;6705;4351;2;9;69,4;137;6704;4162;2;8
15.07.2025;06:20;518;435;858,3;8525;0;33336;-5;74,1;142;6721;4357;2;9;69,4;142;6722;4166;2;8
15.07.2025;06:25;517;435;858,3;8525;0;33522;19;74,1;148;6760;4357;2;9;69,4;158;6756;4168;2;8
15.07.2025;06:30;517;435;858,3;8477;0;33323;-1;74,1;134;6718;4365;2;9;68,2;151;6722;4106;2;8
15.07.2025;06:35;517;435;859,3;8462;0;33069;-25;74,1;135;6666;4359;2;9;68,2;127;6667;4104;2;8
15.07.2025;06:40;518;435;858,3;8468;0;33155;1;74,1;148;6684;4355;2;9;68,2;151;6683;4114;2;8
15.07.2025;06:45;518;435;858,3;8458;0;33266;8;74,1;148;6710;4351;2;9;68,2;146;6709;4108;2;8
15.07.2025;06:50;517;435;858,3;8462;0;33133;6;74,1;151;6682;4347;2;9;68,2;148;6680;4116;2;8
15.07.2025;06:55;518;435;858,3;8477;0;33045;-3;74,1;135;6663;4363;2;9;68,2;144;6662;4114;2;8
15.07.2025;07:00;517;435;859,3;8473;0;33218;7;74,1;146;6697;4357;2;9;68,2;148;6699;4116;2;8
15.07.2025;07:05;517;435;858,3;8466;0;33196;3;74,1;144;6697;4351;2;9;68,2;153;6693;4116;2;8
15.07.2025;07:10;517;435;859,3;8460;0;33087;-2;74,1;144;6674;4359;2;9;68,2;148;6673;4102;2;8
15.07.2025;07:15;517;435;858,3;8468;0;33123;-7;74,1;135;6682;4367;2;9;68,3;142;6678;4128;2;8
15.07.2025;07:20;517;435;858,3;8473;0;33114;-1;74,1;139;6676;4365;2;9;68,2;148;6678;4124;2;8
15.07.2025;07:25;518;435;859,3;8473;0;33475;0;74,1;141;6749;4361;2;9;68,3;144;6745;4112;2;8
15.07.2025;07:30;518;435;859,3;8454;0;33367;-2;74,1;141;6726;4353;2;9;68,1;146;6725;4102;2;8
15.07.2025;07:35;518;435;858,3;8454;0;33331;12;74,1;142;6718;4357;2;9;68,2;153;6722;4098;2;8
15.07.2025;07:40;517;435;858,3;8468;0;33293;-23;74,1;123;6710;4349;2;9;68,4;137;6712;4112;2;8
15.07.2025;07:45;518;435;858,3;8485;0;33270;-19;74,1;135;6705;4359;2;9;68,4;137;6704;4126;2;8
15.07.2025;07:50;517;435;858,3;8481;0;33225;-13;74,1;137;6697;4355;2;9;68,4;135;6699;4126;2;8
15.07.2025;07:55;517;435;859,3;8475;0;33698;-46;74,1;97;6786;4351;2;9;68,4;139;6790;4124;2;8
15.07.2025;08:00;517;435;859,3;8481;0;33589;-312;74,1;0;6762;4361;2;9;68,4;-30;6758;4126;2;8
15.07.2025;08:05;517;435;859,3;8479;0;33563;-189;74,1;-40;6749;4361;2;9;68,5;144;6756;4118;2;8
15.07.2025;08:10;517;435;858,3;8464;0;33538;-82;74,1;73;6757;4343;2;9;68,5;130;6764;4122;2;8
15.07.2025;08:15;516;435;859,3;8481;0;33518;-110;74,1;118;6752;4359;2;9;68,5;59;6748;4122;2;8
15.07.2025;08:20;518;435;858,3;8485;0;33391;-30;74,1;116;6729;4361;2;9;68,4;142;6727;4124;2;8
15.07.2025;08:25;517;435;858,3;8479;0;33452;-4;74,1;142;6742;4347;2;9;68,4;146;6738;4126;2;8
15.07.2025;08:30;517;435;859,3;8477;0;33536;5;74,1;142;6760;4361;2;9;68,4;151;6758;4116;2;8
15.07.2025;08:35;517;435;859,3;8475;0;33140;-22;74,1;135;6682;4351;2;9;68,4;137;6678;4124;2;8
15.07.2025;08:40;517;435;858,3;8495;0;33251;-17;74,1;135;6702;4361;2;9;68,5;130;6701;4120;2;8
15.07.2025;08:45;517;435;858,3;8466;0;33670;-284;74,1;-69;6770;4359;2;9;68,4;75;6777;4108;2;8
15.07.2025;08:50;517;435;858,3;8487;0;33466;-22;74,1;130;6747;4361;2;9;68,4;137;6745;4126;2;8
15.07.2025;08:55;517;435;859,3;8460;0;33312;-20;74,1;135;6710;4345;2;9;68,5;132;6714;4116;2;8
15.07.2025;09:00;517;435;858,3;8473;0;33090;-11;74,1;142;6666;4351;2;9;68,5;144;6665;4122;2;8
15.07.2025;09:05;517;435;858,3;8481;0;33524;-12;74,1;139;6757;4355;2;9;68,4;142;6756;4126;2;8
15.07.2025;09:10;517;435;857,4;8487;0;33565;-147;74,1;69;6757;4359;2;9;68,4;66;6758;4128;2;8
15.07.2025;09:15;517;435;857,4;8470;0;33473;1;74,1;134;6742;4355;2;9;68,5;156;6743;4122;2;8
15.07.2025;09:20;517;435;858,3;8454;0;33389;8;74,1;134;6729;4347;2;9;68,5;144;6730;4108;2;8
15.07.2025;09:25;516;435;858,3;8487;0;33704;-378;74,1;-45;6775;4351;2;9;68,9;-50;6771;4136;2;8
15.07.2025;09:30;517;435;857,4;8517;0;33783;-554;74,1;-149;6791;4337;2;9;70,1;-115;6790;4181;2;8
15.07.2025;09:35;517;435;857,4;8562;0;33754;-581;74,1;-148;6786;4349;2;9;70,2;-146;6787;4199;2;8
15.07.2025;09:40;516;435;858,3;8549;0;33725;-592;74,1;-153;6775;4359;2;9;70,2;-149;6777;4191;2;8
15.07.2025;09:45;516;435;858,3;8560;0;33772;-582;74,1;-148;6791;4355;2;9;70,1;-146;6787;4201;2;8
15.07.2025;09:50;516;435;858,3;8552;0;33585;-310;74,1;23;6765;4359;2;9;70,2;-43;6756;4193;2;8
15.07.2025;09:55;516;435;857,4;8564;0;33434;1;74,1;130;6742;4361;2;9;70,2;158;6743;4203;2;8
15.07.2025;10:00;516;435;857,4;8568;0;33486;12;74,1;151;6752;4367;2;9;70,2;151;6753;4201;2;8
15.07.2025;10:05;516;435;857,4;8560;0;33382;0;74,1;148;6736;4355;2;9;70,2;146;6732;4205;2;8
15.07.2025;10:10;516;435;857,4;8549;0;33386;2;74,1;144;6736;4355;2;9;70,1;144;6732;4195;2;8
15.07.2025;10:15;516;435;857,4;8554;0;33391;4;74,1;144;6739;4345;2;9;70,2;144;6735;4209;2;8
15.07.2025;10:20;516;435;856,5;8560;0;33445;-3;74,1;142;6747;4351;2;9;70,1;144;6743;4209;2;8
15.07.2025;10:25;517;435;857,4;8537;0;33426;-0;74,1;144;6739;4345;2;9;70,1;148;6735;4193;2;8
15.07.2025;10:30;516;435;856,5;8560;0;33425;8;74,1;149;6742;4355;2;9;70,2;144;6738;4205;2;8
15.07.2025;10:35;517;435;857,4;8566;0;33325;16;74,1;156;6723;4367;2;9;70,2;156;6719;4199;2;8
15.07.2025;10:40;516;435;857,4;8564;0;33264;14;74,1;153;6715;4353;2;9;70,1;153;6712;4211;2;8
15.07.2025;10:45;516;435;857,4;8552;0;33316;11;74,1;156;6718;4355;2;9;70,1;151;6719;4197;2;8
15.07.2025;10:50;516;435;857,4;8531;0;33584;48;74,1;144;6773;4367;2;9;69,4;189;6777;4164;2;8
15.07.2025;10:55;516;435;856,5;8523;0;33247;10;74,1;135;6708;4359;2;9;69,4;165;6709;4164;2;8
15.07.2025;11:00;514;435;857,4;8507;0;33055;1;74,1;135;6671;4349;2;9;69,4;158;6667;4158;2;8
15.07.2025;11:05;514;435;856,5;8519;0;32970;1;74,1;142;6650;4355;2;9;69,4;160;6649;4164;2;8
15.07.2025;11:10;514;435;856,5;8527;0;33408;15;74,1;146;6739;4361;2;9;69,4;160;6738;4166;2;8
15.07.2025;11:15;515;435;857,4;8525;0;33365;12;74,1;146;6731;4351;2;9;69,4;160;6730;4168;2;8
15.07.2025;11:20;514;435;856,5;8517;0;33184;-2;74,1;141;6692;4351;2;9;69,4;153;6693;4166;2;8
15.07.2025;11:25;515;435;857,4;8521;0;33135;-1;74,1;135;6684;4355;2;9;69,4;160;6686;4166;2;8
15.07.2025;11:30;514;435;856,5;8537;0;33077;-3;74,1;137;6676;4351;2;9;69,4;158;6675;4187;2;8
15.07.2025;11:35;514;435;856,5;8545;0;33501;16;74,1;156;6760;4365;2;9;69,4;153;6758;4177;2;8
15.07.2025;11:40;514;435;856,5;8523;0;33593;18;74,1;144;6778;4361;2;9;69,4;146;6777;4162;2;8
15.07.2025;11:45;514;435;856,5;8533;0;33519;15;74,1;151;6768;4361;2;9;69,4;153;6764;4172;2;8
15.07.2025;11:50;514;435;857,4;8495;0;33654;27;74,1;156;6788;4339;2;9;69,4;156;6787;4156;2;8
15.07.2025;11:55;514;435;856,5;8537;0;33599;15;74,1;151;6781;4365;2;9;69,4;151;6779;4172;2;8
15.07.2025;12:00;514;435;856,5;8535;0;33668;-92;74,1;47;6786;4357;2;9;69,4;148;6792;4179;2;8
15.07.2025;12:05;514;435;857,4;8511;0;33614;-110;74,1;40;6770;4351;2;9;69,2;142;6777;4160;2;8
15.07.2025;12:10;514;435;857,4;8513;0;33497;-43;74,1;97;6749;4357;2;9;69,2;146;6758;4156;2;8
15.07.2025;12:15;514;435;857,4;8519;0;33563;-9;74,1;127;6770;4365;2;9;69,2;156;6774;4154;2;8
15.07.2025;12:20;514;435;857,4;8511;0;33689;-223;74,1;87;6794;4359;2;9;69,2;-21;6779;4150;2;8
15.07.2025;12:25;514;435;856,5;8493;0;33696;-255;74,1;50;6791;4347;2;9;69,2;-24;6784;4146;2;8
15.07.2025;12:30;514;435;856,5;8424;0;33590;-341;74,1;-23;6762;4339;2;9;68,2;-30;6764;4085;2;8
15.07.2025;12:35;514;435;857,4;8391;0;33558;-310;74,1;-28;6757;4324;2;9;68,2;5;6758;4067;2;8
15.07.2025;12:40;515;435;857,4;8497;0;33610;-153;74,1;83;6770;4371;2;9;68,2;35;6766;4126;2;8
15.07.2025;12:45;515;435;857,4;8503;0;33538;-78;74,1;101;6760;4383;2;9;68,2;102;6756;4120;2;8
15.07.2025;12:50;515;435;856,5;8483;0;33463;-27;74,1;130;6747;4359;2;9;68,2;135;6745;4124;2;8
15.07.2025;12:55;515;435;856,5;8495;0;33607;-155;74,1;28;6770;4369;2;9;68,2;94;6774;4126;2;8
15.07.2025;13:00;514;435;856,5;8438;0;33525;-89;74,1;94;6760;4355;2;9;68,2;95;6756;4083;2;8
15.07.2025;13:05;514;435;857,4;8408;0;33491;-14;74,1;125;6752;4324;2;9;68,2;146;6753;4083;2;8
15.07.2025;13:10;515;435;859,3;7907;0;33402;-2;65,2;109;6736;3966;2;8;64,3;132;6735;3942;2;9
15.07.2025;13:15;516;435;858,3;7911;0;33643;5;65,2;113;6783;3970;2;8;64,3;134;6779;3935;2;9
15.07.2025;13:20;515;435;859,3;7885;0;33697;5;65,2;108;6794;3950;2;8;64,3;128;6795;3935;2;9
15.07.2025;13:25;515;435;859,3;7907;0;33702;-137;65,2;5;6783;3960;2;8;64,3;94;6790;3948;2;9
15.07.2025;13:30;515;435;859,3;7913;0;33675;-132;65,2;10;6781;3964;2;8;64,3;97;6787;3950;2;9
15.07.2025;13:35;516;435;859,3;7905;0;33671;-135;65,2;7;6781;3958;2;8;64,3;99;6787;3948;2;9
15.07.2025;13:40;516;435;859,3;7881;0;33723;-135;65,2;3;6791;3952;2;8;64,3;94;6798;3929;2;9
15.07.2025;13:45;515;435;859,3;7887;0;33692;-133;65,2;5;6783;3956;2;8;64,3;99;6790;3931;2;9
15.07.2025;13:50;516;435;859,3;7905;0;33548;-116;65,2;28;6757;3968;2;8;64,3;94;6758;3938;2;9
15.07.2025;13:55;515;435;859,3;7875;0;33484;-28;65,2;106;6752;3950;2;8;64,3;104;6748;3925;2;9
15.07.2025;14:00;515;435;858,3;7999;0;33489;-17;67,4;109;6752;4065;2;8;64,3;115;6751;3933;2;9
15.07.2025;14:05;515;435;859,3;7988;0;33513;-3;67,4;109;6752;4069;2;8;64,3;128;6756;3946;2;9
15.07.2025;14:10;515;435;859,3;7982;0;33521;-4;67,4;109;6757;4051;2;8;64,3;132;6756;3931;2;9
15.07.2025;14:15;515;435;859,3;7990;0;33525;-4;67,4;108;6760;4059;2;8;64,3;125;6758;3931;2;9
15.07.2025;14:20;516;435;859,3;7999;0;33612;-6;67,4;113;6775;4063;2;8;64,3;128;6774;3935;2;9
15.07.2025;14:25;515;435;859,3;8011;0;33645;-8;67,4;109;6781;4065;2;8;64,3;127;6779;3946;2;9
15.07.2025;14:30;515;435;859,3;7990;0;33691;-200;67,4;47;6786;4057;2;8;64,3;-2;6784;3933;2;9
15.07.2025;14:35;515;435;859,3;8001;0;33557;-217;67,4;38;6760;4065;2;8;64,3;-7;6756;3935;2;9
15.07.2025;14:40;515;435;859,3;8045;0;33654;-100;68,4;61;6781;4114;2;8;64,3;90;6782;3931;2;9
15.07.2025;14:45;516;435;859,3;8037;0;33640;-93;68,4;64;6775;4108;2;8;64,3;89;6779;3929;2;9
15.07.2025;14:50;516;435;859,3;8055;0;33663;-82;68,4;66;6783;4120;2;8;64,3;94;6784;3935;2;9
15.07.2025;14:55;515;435;859,3;8053;0;33622;-88;68,4;66;6775;4116;2;8;64,3;95;6771;3938;2;9
15.07.2025;15:00;515;435;859,3;8059;0;33586;-88;68,4;64;6770;4128;2;8;64,3;99;6771;3931;2;9
15.07.2025;15:05;516;435;859,3;8045;0;33592;-89;68,4;66;6770;4106;2;8;64,3;95;6771;3933;2;9
15.07.2025;15:10;516;435;859,3;8037;0;33659;-82;68,4;66;6786;4104;2;8;64,3;102;6784;3933;2;9
15.07.2025;15:15;516;435;859,3;8047;0;33645;-219;68,4;71;6781;4106;2;8;64,3;-36;6769;3942;2;9
15.07.2025;15:20;516;435;859,3;8049;0;33589;-215;68,4;69;6773;4112;2;8;64,3;-35;6764;3938;2;9
15.07.2025;15:25;516;435;859,3;8035;0;33534;-129;68,4;64;6760;4104;2;8;64,3;52;6756;3931;2;9
15.07.2025;15:30;516;435;859,3;8043;0;33585;-25;68,4;83;6775;4102;2;8;64,3;142;6774;3942;2;9
15.07.2025;15:35;516;435;859,3;8021;0;33658;-27;68,4;83;6783;4100;2;8;64,3;135;6787;3921;2;9
15.07.2025;15:40;516;435;859,3;8045;0;33531;-29;68,4;80;6762;4118;2;8;64,3;142;6764;3927;2;9
15.07.2025;15:45;516;435;859,3;8049;0;33662;-162;68,4;78;6791;4110;2;8;64,3;-2;6779;3940;2;9
15.07.2025;15:50;516;435;858,3;8051;0;33646;-232;68,4;17;6775;4118;2;8;64,3;3;6769;3923;2;9
15.07.2025;15:55;516;435;858,3;8039;0;33519;-83;68,4;73;6757;4108;2;8;64,3;101;6756;3931;2;9
15.07.2025;16:00;516;435;859,3;8045;0;33497;-19;68,4;122;6752;4112;2;8;64,3;109;6751;3933;2;9
15.07.2025;16:05;516;435;859,3;8031;0;33339;-25;68,4;116;6726;4098;2;8;64,3;111;6722;3933;2;9
15.07.2025;16:10;516;435;859,3;8041;0;33522;-13;68,4;122;6760;4104;2;8;64,3;115;6756;3938;2;9
15.07.2025;16:15;516;435;859,3;8039;0;33633;-4;68,4;127;6783;4100;2;8;64,3;118;6779;3940;2;9
15.07.2025;16:20;516;435;859,3;8043;0;33680;-146;68,4;26;6786;4110;2;8;64,3;83;6787;3933;2;9
15.07.2025;16:25;516;435;859,3;8037;0;33653;-186;68,4;19;6775;4098;2;8;64,3;43;6777;3940;2;9
15.07.2025;16:30;516;435;859,3;8041;0;33562;-190;68,4;17;6760;4114;2;8;64,3;43;6756;3923;2;9
15.07.2025;16:35;516;435;859,3;8031;0;33537;-156;68,4;50;6760;4108;2;8;64,3;45;6756;3923;2;9
15.07.2025;16:40;516;435;859,3;8047;0;33529;-126;68,4;52;6760;4118;2;8;64,3;71;6758;3929;2;9
15.07.2025;16:45;516;435;859,3;8039;0;33548;-106;68,4;69;6768;4104;2;8;64,3;68;6761;3935;2;9
15.07.2025;16:50;516;435;858,3;8029;0;33543;-97;68,4;73;6765;4106;2;8;64,3;75;6764;3923;2;9
15.07.2025;16:55;516;435;859,3;8033;0;33646;-103;68,4;73;6783;4104;2;8;64,3;68;6779;3931;2;9
15.07.2025;17:00;516;435;859,3;8043;0;33642;-113;68,4;69;6783;4110;2;8;64,3;66;6779;3933;2;9
15.07.2025;17:05;516;435;859,3;8031;0;33580;-110;68,4;69;6770;4108;2;8;64,3;69;6769;3933;2;9
15.07.2025;17:10;516;435;859,3;8035;0;33574;-59;68,4;76;6770;4098;2;8;64,3;116;6769;3938;2;9
15.07.2025;17:15;516;435;859,3;8047;0;33632;-64;68,4;71;6775;4106;2;8;64,3;111;6779;3942;2;9
15.07.2025;17:20;516;435;858,3;8043;0;33638;-72;68,4;69;6781;4110;2;8;64,3;111;6779;3933;2;9
15.07.2025;17:25;516;435;859,3;8033;0;33641;-63;68,4;69;6781;4106;2;8;64,3;115;6779;3927;2;9
15.07.2025;17:30;516;435;859,3;8039;0;33645;-62;68,4;71;6781;4100;2;8;64,3;115;6779;3940;2;9
15.07.2025;17:35;517;435;858,3;8045;0;33602;-15;68,4;122;6775;4112;2;8;64,3;115;6774;3933;2;9
15.07.2025;17:40;516;435;859,3;8039;0;33714;-44;68,4;87;6796;4106;2;8;64,3;116;6798;3933;2;9
15.07.2025;17:45;517;435;859,3;8067;0;33598;-99;68,4;87;6770;4122;2;8;64,2;49;6764;3946;2;9
15.07.2025;17:50;517;435;859,3;8039;0;33580;-115;68,4;89;6770;4108;2;8;64,3;49;6764;3931;2;9
15.07.2025;17:55;517;435;859,3;8041;0;33554;-121;68,4;85;6768;4106;2;8;64,3;42;6758;3935;2;9
15.07.2025;18:00;516;435;859,3;8055;0;33711;-227;68,4;16;6791;4118;2;8;64,3;9;6790;3938;2;9
15.07.2025;18:05;517;435;859,3;8053;0;33536;-229;68,4;14;6757;4122;2;8;64,3;5;6753;3931;2;9
15.07.2025;18:10;517;435;859,3;8019;0;33735;-276;68,4;2;6796;4095;2;8;64,3;-30;6790;3923;2;9
15.07.2025;18:15;517;435;859,3;8055;0;33589;-341;68,4;-61;6760;4118;2;8;64,3;-26;6764;3938;2;9
15.07.2025;18:20;517;435;858,3;8013;0;33442;-23;68,4;118;6747;4100;2;8;64,3;109;6743;3913;2;9
15.07.2025;18:25;517;435;859,3;8041;0;33308;-30;68,4;116;6718;4102;2;8;64,3;106;6714;3940;2;9
15.07.2025;18:30;517;435;859,3;8033;0;33309;-23;68,4;116;6718;4112;2;8;64,3;109;6719;3921;2;9
15.07.2025;18:35;517;435;860,2;8061;0;33290;-23;68,4;115;6715;4118;2;8;64,3;108;6712;3944;2;9
15.07.2025;18:40;517;435;859,3;8051;0;33292;-19;68,4;122;6715;4114;2;8;64,3;111;6712;3938;2;9
15.07.2025;18:45;517;435;859,3;8047;0;33334;-22;68,4;120;6721;4106;2;8;64,3;111;6719;3942;2;9
15.07.2025;18:50;517;435;859,3;8033;0;33351;-28;68,4;113;6729;4095;2;8;64,2;109;6725;3938;2;9
15.07.2025;18:55;518;435;859,3;8005;0;33328;6;67,4;130;6726;4071;2;8;64,2;125;6722;3933;2;9
15.07.2025;19:00;517;435;859,3;7988;0;33310;-2;67,4;128;6718;4055;2;8;64,3;121;6719;3933;2;9
15.07.2025;19:05;518;435;860,2;8007;0;33357;-3;67,4;122;6726;4061;2;8;64,3;118;6725;3946;2;9
15.07.2025;19:10;517;435;859,3;8007;0;33411;-0;67,4;127;6739;4069;2;8;64,3;120;6738;3938;2;9
15.07.2025;19:15;517;435;859,3;7986;0;33472;4;67,4;128;6752;4057;2;8;64,3;121;6748;3929;2;9
15.07.2025;19:20;518;435;860,2;8001;0;33455;2;67,4;130;6749;4065;2;8;64,3;121;6745;3935;2;9
15.07.2025;19:25;516;435;859,3;8007;0;33422;-0;67,4;134;6739;4065;2;8;64,3;123;6738;3942;2;9
15.07.2025;19:30;517;435;859,3;7982;0;33364;0;67,4;130;6729;4055;2;8;64,3;121;6725;3927;2;9
15.07.2025;19:35;517;435;858,3;7982;0;33099;-7;67,4;127;6676;4053;2;8;64,3;121;6675;3929;2;9
15.07.2025;19:40;517;435;859,3;7986;0;33357;-6;67,4;118;6729;4043;2;8;64,3;128;6725;3944;2;9
15.07.2025;19:45;517;435;859,3;8011;0;33101;-18;67,4;109;6674;4077;2;8;64,2;113;6675;3933;2;9
15.07.2025;19:50;517;435;859,3;7984;0;33021;-15;67,4;120;6658;4061;2;8;64,3;120;6654;3923;2;9
15.07.2025;19:55;516;435;860,2;8005;0;33126;16;67,4;130;6684;4033;2;8;64,3;139;6680;3972;2;9
15.07.2025;20:00;516;435;859,3;7962;0;33137;-4;67,4;116;6682;4051;2;8;64,3;130;6680;3911;2;9
15.07.2025;20:05;516;435;860,2;7986;0;32886;3;67,4;130;6637;4055;2;8;64,3;123;6633;3931;2;9
15.07.2025;20:10;516;435;860,2;8003;0;33183;3;67,4;122;6692;4065;2;8;64,4;118;6691;3938;2;9
15.07.2025;20:15;516;435;860,2;7999;0;33222;6;67,4;128;6700;4065;2;8;64,2;128;6699;3933;2;9
15.07.2025;20:20;516;435;860,2;8003;0;33206;-3;67,4;120;6695;4087;2;8;64,3;130;6693;3915;2;9
15.07.2025;20:25;516;435;860,2;8080;0;33021;-12;68,4;123;6661;4124;2;8;64,3;123;6660;3956;2;9
15.07.2025;20:30;516;435;860,2;8049;0;33198;-4;68,4;123;6695;4112;2;8;64,2;128;6693;3938;2;9
15.07.2025;20:35;516;435;860,2;8047;0;33152;-5;68,4;123;6687;4112;2;8;64,3;125;6686;3933;2;9
15.07.2025;20:40;516;435;860,2;8065;0;33089;-16;68,4;115;6671;4124;2;8;64,3;121;6667;3942;2;9
15.07.2025;20:45;516;435;860,2;8045;0;33131;-5;68,4;125;6682;4106;2;8;64,3;130;6678;3940;2;9
15.07.2025;20:50;516;435;860,2;8035;0;33200;-4;68,4;122;6692;4112;2;8;64,2;130;6691;3923;2;9
15.07.2025;20:55;516;435;859,3;8053;0;33119;-7;68,4;125;6676;4110;2;8;64,3;125;6675;3933;2;9
15.07.2025;21:00;516;435;859,3;8029;0;33043;-4;68,4;122;6669;4108;2;8;64,3;123;6665;3913;2;9
15.07.2025;21:05;516;435;860,2;8047;0;33065;-20;68,4;109;6666;4102;2;8;64,2;127;6665;3946;2;9
15.07.2025;21:10;516;435;860,2;8053;0;32885;-24;68,4;109;6632;4112;2;8;64,3;123;6628;3942;2;9
15.07.2025;21:15;516;435;860,2;8078;0;33202;-8;68,4;115;6695;4124;2;8;64,4;130;6699;3954;2;9
15.07.2025;21:20;516;435;860,2;8037;0;33077;-10;67,4;116;6671;4089;2;8;64,3;125;6675;3948;2;9
15.07.2025;21:25;516;435;859,3;8007;0;33010;-14;67,4;113;6658;4063;2;8;64,3;128;6660;3944;2;9
15.07.2025;21:30;516;435;860,2;7986;0;33069;-2;67,4;118;6674;4075;2;8;64,3;130;6670;3931;2;9
15.07.2025;21:35;516;435;860,2;8011;0;33050;-8;67,4;115;6663;4069;2;8;64,3;130;6662;3942;2;9
15.07.2025;21:40;516;435;860,2;8015;0;33052;-6;67,4;115;6666;4079;2;8;64,3;132;6667;3935;2;9
15.07.2025;21:45;516;435;860,2;7999;0;33047;3;67,4;127;6666;4063;2;8;64,3;144;6662;3929;2;9
15.07.2025;21:50;515;435;860,2;8009;0;32678;-9;67,4;122;6588;4085;2;8;64,3;137;6592;3923;2;9
15.07.2025;21:55;516;435;860,2;7984;0;32234;1;66,7;141;6499;4010;2;8;64,2;137;6496;3974;2;9
15.07.2025;22:00;516;435;860,2;7970;0;32991;1;66,7;123;6653;4016;2;8;64,2;128;6649;3954;2;9
15.07.2025;22:05;516;435;860,2;8001;0;33380;-24;67,4;109;6729;4063;2;8;64,3;111;6730;3938;2;9
15.07.2025;22:10;516;435;860,2;8007;0;33151;-0;67,4;123;6684;4065;2;8;64,3;116;6683;3942;2;9
15.07.2025;22:15;516;435;859,3;8001;0;33693;16;67,4;135;6794;4063;2;8;64,3;123;6792;3938;2;9
15.07.2025;22:20;516;435;860,2;8003;0;33561;-16;67,4;104;6768;4071;2;8;64,2;125;6769;3931;2;9
15.07.2025;22:25;516;435;860,2;8027;0;33255;-23;67,4;102;6705;4079;2;8;64,3;125;6706;3948;2;9
15.07.2025;22:30;515;435;860,2;8013;0;33193;-27;67,4;106;6692;4075;2;8;64,3;123;6691;3938;2;9
15.07.2025;22:35;515;435;859,3;7995;0;33534;-1;67,4;120;6760;4067;2;8;64,3;125;6758;3927;2;9
15.07.2025;22:40;515;435;860,2;7988;0;33230;-21;67,4;108;6702;4055;2;8;64,3;116;6701;3933;2;9
15.07.2025;22:45;516;435;860,2;8015;0;33025;-23;67,4;106;6661;4077;2;8;64,3;118;6660;3938;2;9
15.07.2025;22:50;515;435;860,2;8003;0;33033;-25;67,4;113;6661;4065;2;8;64,3;116;6665;3938;2;9
15.07.2025;22:55;515;435;860,2;8007;0;33234;-16;67,4;113;6705;4061;2;8;64,2;116;6701;3946;2;9
15.07.2025;23:00;515;435;860,2;8011;0;33376;-18;67,4;113;6729;4071;2;8;64,3;118;6730;3940;2;9
15.07.2025;23:05;516;435;860,2;8009;0;33642;-17;67,4;113;6783;4071;2;8;64,3;118;6784;3940;2;9
15.07.2025;23:10;515;435;860,2;7992;0;33332;-14;67,4;113;6726;4061;2;8;64,3;123;6725;3931;2;9
15.07.2025;23:15;516;435;859,3;7992;0;33358;-18;67,4;109;6726;4059;2;8;64,2;121;6725;3933;2;9
15.07.2025;23:20;516;435;860,2;8001;0;33379;-18;67,4;106;6731;4065;2;8;64,3;121;6732;3935;2;9
15.07.2025;23:25;516;435;860,2;7978;0;33360;-18;67,4;108;6729;4051;2;8;64,3;121;6725;3927;2;9
15.07.2025;23:30;515;435;860,2;8003;0;33153;-19;67,4;108;6687;4065;2;8;64,2;121;6688;3938;2;9
15.07.2025;23:35;515;435;860,2;8003;0;32830;-29;67,4;109;6622;4065;2;8;64,3;118;6623;3938;2;9
15.07.2025;23:40;515;435;860,2;7990;0;32997;-19;67,4;115;6658;4059;2;8;64,3;121;6654;3931;2;9
15.07.2025;23:45;515;435;860,2;8003;0;33004;-23;67,4;109;6658;4061;2;8;64,3;120;6657;3942;2;9
15.07.2025;23:50;515;435;860,2;8001;0;33028;-16;67,4;109;6663;4065;2;8;64,3;121;6665;3950;2;9
15.07.2025;23:55;515;435;860,2;8011;0;33010;-18;67,4;111;6661;4071;2;8;64,3;121;6657;3940;2;9
16.07.2025;00:00;515;435;861,1;7997;0;33422;7;67,4;120;6744;4065;2;8;64,3;130;6740;3931;2;9
16.07.2025;00:05;516;435;860,2;7997;0;33039;-2;67,4;120;6666;4059;2;8;64,3;132;6667;3938;2;9
16.07.2025;00:10;515;435;860,2;8013;0;33058;-10;67,4;115;6666;4071;2;8;64,3;128;6667;3942;2;9
16.07.2025;00:15;516;435;860,2;8015;0;33056;-8;67,4;116;6669;4069;2;8;64,3;125;6667;3946;2;9
16.07.2025;00:20;516;435;860,2;8015;0;33184;-1;67,4;122;6695;4071;2;8;64,3;125;6693;3944;2;9
16.07.2025;00:25;515;435;860,2;7992;0;33270;-6;67,4;116;6715;4055;2;8;64,3;123;6712;3938;2;9
16.07.2025;00:30;515;435;860,2;8007;0;33323;-7;67,4;116;6718;4067;2;8;64,4;125;6722;3940;2;9
16.07.2025;00:35;515;435;860,2;8005;0;33325;-4;67,4;116;6721;4069;2;8;64,3;123;6719;3935;2;9
16.07.2025;00:40;515;435;861,1;8003;0;33363;-4;67,4;115;6731;4063;2;8;64,3;128;6732;3940;2;9
16.07.2025;00:45;515;435;860,2;8021;0;33431;-0;67,4;120;6742;4071;2;8;64,3;127;6743;3950;2;9
16.07.2025;00:50;516;435;860,2;7984;0;33462;7;67,4;120;6749;4061;2;8;64,3;130;6748;3923;2;9
16.07.2025;00:55;516;435;860,2;7992;0;33505;6;67,4;122;6757;4059;2;8;64,3;128;6756;3933;2;9
16.07.2025;01:00;515;435;860,2;7992;0;33502;3;67,4;120;6760;4063;2;8;64,3;125;6758;3929;2;9
16.07.2025;01:05;515;435;861,1;7976;0;33547;5;67,4;120;6770;4055;2;8;64,3;125;6766;3921;2;9
16.07.2025;01:10;515;435;860,2;7986;0;33579;6;67,4;122;6775;4051;2;8;64,3;132;6771;3935;2;9
16.07.2025;01:15;515;435;860,2;7980;0;33593;1;67,4;115;6775;4061;2;8;64,3;127;6777;3919;2;9
16.07.2025;01:20;515;435;860,2;8003;0;33668;2;67,4;120;6786;4065;2;8;64,3;123;6790;3933;2;9
16.07.2025;01:25;515;435;860,2;8003;0;33669;3;67,4;116;6791;4069;2;8;64,3;128;6790;3933;2;9
16.07.2025;01:30;515;435;861,1;7999;0;33689;9;67,4;120;6796;4061;2;8;64,3;130;6792;3938;2;9
16.07.2025;01:35;515;435;860,2;7999;0;33687;-91;67,4;90;6786;4071;2;8;64,3;61;6784;3927;2;9
16.07.2025;01:40;515;435;861,1;7986;0;33588;-102;67,4;85;6773;4063;2;8;64,3;57;6769;3923;2;9
16.07.2025;01:45;515;435;861,1;7984;0;33499;-48;67,4;113;6757;4055;2;8;64,3;94;6753;3929;2;9
16.07.2025;01:50;515;435;860,2;8015;0;33519;-47;67,4;113;6760;4069;2;8;64,2;92;6756;3946;2;9
16.07.2025;01:55;515;435;860,2;8001;0;33522;-45;67,4;109;6760;4059;2;8;64,3;89;6756;3942;2;9
16.07.2025;02:00;515;435;860,2;7997;0;33525;-42;67,4;109;6762;4061;2;8;64,3;92;6761;3933;2;9
16.07.2025;02:05;515;435;860,2;8001;0;33547;-42;67,4;115;6768;4063;2;8;64,2;92;6764;3938;2;9
16.07.2025;02:10;515;435;860,2;8003;0;33582;-40;67,4;109;6770;4071;2;8;64,4;90;6769;3931;2;9
16.07.2025;02:15;515;435;860,2;7986;0;33693;-100;67,4;47;6791;4055;2;8;64,3;94;6795;3931;2;9
16.07.2025;02:20;515;435;860,2;7992;0;33487;-37;67,4;104;6752;4061;2;8;64,3;104;6753;3931;2;9
16.07.2025;02:25;515;435;860,2;7997;0;33381;-25;67,4;113;6729;4061;2;8;64,2;109;6730;3935;2;9
16.07.2025;02:30;515;435;860,2;7982;0;33292;-27;67,4;108;6715;4053;2;8;64,4;109;6714;3929;2;9
16.07.2025;02:35;515;435;860,2;8005;0;33270;-23;67,4;109;6708;4069;2;8;64,3;111;6709;3935;2;9
16.07.2025;02:40;515;435;860,2;7992;0;33579;-7;67,4;115;6773;4055;2;8;64,3;123;6771;3938;2;9
16.07.2025;02:45;515;435;860,2;8001;0;33359;-12;67,4;113;6729;4063;2;8;64,3;121;6730;3938;2;9
16.07.2025;02:50;515;435;860,2;8005;0;33365;-9;67,4;115;6731;4061;2;8;64,3;121;6730;3944;2;9
16.07.2025;02:55;515;435;860,2;8005;0;33396;5;67,4;123;6739;4063;2;8;64,3;130;6735;3942;2;9
16.07.2025;03:00;515;435;860,2;7988;0;33406;1;67,4;122;6739;4059;2;8;64,2;130;6738;3929;2;9
16.07.2025;03:05;515;435;860,2;7986;0;33413;10;67,4;123;6742;4063;2;8;64,4;135;6743;3923;2;9
16.07.2025;03:10;515;435;860,2;8001;0;33430;-1;67,4;122;6742;4061;2;8;64,3;128;6743;3940;2;9
16.07.2025;03:15;515;435;860,2;7992;0;33457;9;67,4;123;6749;4063;2;8;64,3;130;6748;3929;2;9
16.07.2025;03:20;515;435;859,3;8005;0;33475;6;67,4;122;6752;4071;2;8;64,3;128;6753;3933;2;9
16.07.2025;03:25;515;435;860,2;8007;0;33507;10;67,4;127;6760;4055;2;8;64,3;130;6756;3952;2;9
16.07.2025;03:30;515;435;860,2;8013;0;33513;12;67,4;123;6760;4073;2;8;64,3;132;6758;3940;2;9
16.07.2025;03:35;515;435;861,1;8001;0;33483;11;67,4;123;6752;4053;2;8;64,3;132;6753;3948;2;9
16.07.2025;03:40;515;435;860,2;8011;0;33516;14;67,4;123;6762;4065;2;8;64,3;130;6764;3946;2;9
16.07.2025;03:45;515;435;860,2;7986;0;33553;16;67,4;125;6768;4055;2;8;64,3;132;6766;3931;2;9
16.07.2025;03:50;515;435;860,2;7992;0;33586;21;67,4;128;6775;4053;2;8;64,3;132;6774;3940;2;9
16.07.2025;03:55;515;435;860,2;7992;0;33564;-129;67,4;71;6768;4059;2;8;64,3;42;6764;3933;2;9
16.07.2025;04:00;515;435;860,2;7999;0;33566;-120;67,4;73;6762;4067;2;8;64,3;43;6758;3931;2;9
16.07.2025;04:05;515;435;860,2;7999;0;33566;-129;67,4;71;6770;4069;2;8;64,3;42;6766;3929;2;9
16.07.2025;04:10;515;435;860,2;7997;0;33589;-128;67,4;76;6770;4051;2;8;64,3;43;6764;3946;2;9
16.07.2025;04:15;515;435;860,2;8013;0;33588;-125;67,4;73;6770;4061;2;8;64,3;38;6769;3952;2;9
16.07.2025;04:20;515;435;860,2;7999;0;33585;-125;67,4;78;6773;4061;2;8;64,2;45;6766;3938;2;9
16.07.2025;04:25;515;435;861,1;8003;0;33598;-129;67,4;76;6773;4065;2;8;64,3;42;6769;3938;2;9
16.07.2025;04:30;515;435;861,1;8009;0;33176;-6;67,4;109;6692;4077;2;8;64,3;137;6693;3931;2;9
16.07.2025;04:35;515;435;861,1;7997;0;33202;-0;67,4;115;6695;4061;2;8;64,3;130;6696;3935;2;9
16.07.2025;04:40;515;435;860,2;7986;0;33199;4;67,4;120;6697;4063;2;8;64,3;135;6699;3925;2;9
16.07.2025;04:45;515;435;861,1;8005;0;33196;3;67,4;116;6697;4065;2;8;64,3;135;6699;3940;2;9
16.07.2025;04:50;514;435;860,2;7999;0;33198;2;67,4;115;6697;4071;2;8;64,3;132;6699;3927;2;9
16.07.2025;04:55;514;435;860,2;8023;0;33190;5;67,4;115;6695;4069;2;8;64,3;137;6699;3954;2;9
16.07.2025;05:00;514;435;860,2;8017;0;33114;3;67,4;116;6679;4071;2;8;64,3;135;6680;3946;2;9
16.07.2025;05:05;515;435;861,1;8011;0;33098;-4;67,4;116;6674;4079;2;8;64,3;132;6675;3931;2;9
16.07.2025;05:10;515;435;861,1;7988;0;33096;-2;67,4;115;6674;4061;2;8;64,3;123;6678;3927;2;9
16.07.2025;05:15;515;435;860,2;8003;0;33101;-4;67,4;113;6676;4071;2;8;64,3;128;6678;3931;2;9
16.07.2025;05:20;515;435;860,2;8007;0;33117;-6;67,4;116;6676;4069;2;8;64,3;123;6680;3938;2;9
16.07.2025;05:25;515;435;861,1;8007;0;33129;-9;67,4;113;6676;4071;2;8;64,3;128;6680;3935;2;9
16.07.2025;05:30;515;435;861,1;8007;0;33138;-6;67,5;113;6684;4063;2;8;64,2;128;6683;3944;2;9
16.07.2025;05:35;515;435;861,1;8013;0;33139;-8;67,4;113;6682;4063;2;8;64,3;128;6683;3950;2;9
16.07.2025;05:40;515;435;861,1;7988;0;33134;-8;67,4;113;6682;4059;2;8;64,3;125;6683;3929;2;9
16.07.2025;05:45;515;435;860,2;8003;0;33144;-4;67,4;120;6684;4065;2;8;64,3;128;6683;3938;2;9
16.07.2025;05:50;514;435;861,1;8003;0;33134;-8;67,4;115;6682;4063;2;8;64,3;128;6683;3940;2;9
16.07.2025;05:55;515;435;860,2;7999;0;33109;-7;67,4;116;6682;4061;2;8;64,2;128;6680;3938;2;9
16.07.2025;06:00;514;435;861,1;7995;0;33135;-8;67,4;113;6684;4063;2;8;64,3;125;6686;3931;2;9
16.07.2025;06:05;515;435;860,2;7999;0;33258;4;67,4;116;6708;4067;2;8;64,3;130;6712;3931;2;9
16.07.2025;06:10;515;435;861,1;8001;0;33325;-1;67,4;116;6718;4067;2;8;64,3;130;6722;3933;2;9
16.07.2025;06:15;515;435;861,1;7992;0;33658;8;67,4;139;6786;4069;2;8;64,2;116;6784;3923;2;9
16.07.2025;06:20;514;435;860,2;7982;0;33652;12;67,4;137;6786;4051;2;8;64,3;111;6784;3935;2;9
16.07.2025;06:25;515;435;860,2;8003;0;33442;2;67,4;134;6742;4065;2;8;64,3;111;6743;3938;2;9
16.07.2025;06:30;514;435;861,1;8011;0;33353;-2;67,4;128;6729;4069;2;8;64,3;109;6725;3925;2;9
16.07.2025;06:35;514;435;860,2;7992;0;33329;3;67,4;134;6721;4059;2;8;64,3;115;6722;3933;2;9
16.07.2025;06:40;514;435;860,2;8021;0;33335;-7;67,4;127;6723;4077;2;8;64,3;116;6719;3944;2;9
16.07.2025;06:45;514;435;861,1;8011;0;33254;0;67,4;130;6708;4061;2;8;64,3;116;6704;3950;2;9
16.07.2025;06:50;515;435;860,2;7997;0;33206;5;67,4;135;6697;4059;2;8;64,2;118;6701;3938;2;9
16.07.2025;06:55;515;435;861,1;8001;0;33175;1;67,4;128;6695;4061;2;8;64,3;121;6691;3940;2;9
16.07.2025;07:00;515;435;860,2;8009;0;33224;4;67,4;130;6702;4065;2;8;64,3;123;6701;3944;2;9
16.07.2025;07:05;514;435;860,2;8011;0;33481;5;67,4;134;6752;4073;2;8;64,3;125;6753;3938;2;9
16.07.2025;07:10;514;435;861,1;7995;0;33423;2;67,4;122;6747;4065;2;8;64,3;121;6743;3929;2;9
16.07.2025;07:15;514;435;861,1;7990;0;33423;-2;67,5;122;6739;4057;2;8;64,3;121;6738;3933;2;9
16.07.2025;07:20;514;435;861,1;8011;0;33423;0;67,4;127;6739;4069;2;8;64,3;121;6735;3942;2;9
16.07.2025;07:25;515;435;860,2;8005;0;33431;-2;67,4;123;6742;4061;2;8;64,4;123;6738;3944;2;9
16.07.2025;07:30;514;435;861,1;7990;0;33458;-2;67,4;120;6749;4059;2;8;64,3;123;6748;3931;2;9
16.07.2025;07:35;514;435;860,2;8011;0;33421;-2;67,4;123;6742;4077;2;8;64,2;121;6738;3933;2;9
16.07.2025;07:40;514;435;860,2;7982;0;33395;-6;67,4;123;6736;4065;2;8;64,3;121;6732;3940;2;9
16.07.2025;07:45;514;435;861,1;8009;0;33401;-7;67,4;122;6736;4077;2;8;64,3;116;6735;3925;2;9
16.07.2025;07:50;514;435;860,2;8003;0;33531;-9;67,4;120;6760;4061;2;8;64,3;115;6764;3940;2;9
16.07.2025;07:55;514;435;860,2;7982;0;33633;-3;67,4;122;6783;4059;2;8;64,3;113;6784;3923;2;9
16.07.2025;08:00;514;435;860,2;7992;0;33683;-75;67,4;50;6783;4059;2;8;64,3;115;6790;3933;2;9
16.07.2025;08:05;514;435;860,2;7997;0;33601;-410;67,4;-87;6760;4061;2;8;64,3;-82;6758;3935;2;9
16.07.2025;08:10;514;435;861,1;8003;0;33570;-313;67,4;-17;6757;4057;2;8;64,3;-43;6756;3940;2;9
16.07.2025;08:15;514;435;860,2;7982;0;33575;-3;67,4;66;6768;4061;2;8;64,3;182;6774;3921;2;9
16.07.2025;08:20;514;435;860,2;7992;0;33723;-323;67,4;5;6794;4057;2;8;64,3;-80;6787;3935;2;9
16.07.2025;08:25;514;435;860,2;7992;0;33526;-249;67,4;165;6760;4059;2;8;64,3;-156;6732;3933;2;9
16.07.2025;08:30;514;435;860,2;8001;0;33781;-582;67,4;-156;6786;4061;2;8;64,3;-180;6784;3940;2;9
16.07.2025;08:35;514;435;860,2;7995;0;33778;-649;67,4;-226;6781;4065;2;8;64,3;-179;6779;3929;2;9
16.07.2025;08:40;514;435;860,2;8003;0;33650;-585;67,4;-160;6760;4065;2;8;64,2;-179;6756;3938;2;9
16.07.2025;08:45;514;435;860,2;8009;0;33612;-446;67,4;-125;6757;4063;2;8;64,4;-76;6758;3946;2;9
16.07.2025;08:50;514;435;860,2;7999;0;33391;-5;67,4;106;6726;4063;2;8;64,3;137;6727;3935;2;9
16.07.2025;08:55;514;435;860,2;8001;0;33715;5;67,4;113;6794;4065;2;8;64,3;142;6795;3935;2;9
16.07.2025;09:00;514;435;860,2;7988;0;33509;-26;67,4;120;6752;4061;2;8;64,3;108;6748;3927;2;9
16.07.2025;09:05;514;435;860,2;7992;0;33385;-25;67,4;113;6726;4065;2;8;64,3;109;6725;3927;2;9
16.07.2025;09:10;514;435;860,2;8005;0;33392;-23;67,4;115;6731;4067;2;8;64,3;111;6732;3938;2;9
16.07.2025;09:15;514;435;860,2;8005;0;33214;-5;67,4;120;6697;4061;2;8;64,3;125;6693;3944;2;9
16.07.2025;09:20;514;435;860,2;7982;0;33077;-12;67,5;116;6671;4059;2;8;64,3;125;6670;3923;2;9
16.07.2025;09:25;514;435;860,2;8003;0;32988;-20;67,4;115;6645;4071;2;8;64,2;118;6647;3931;2;9
16.07.2025;09:30;514;435;860,2;8005;0;33156;4;67,4;134;6684;4063;2;8;64,3;120;6683;3942;2;9
16.07.2025;09:35;514;435;859,3;7999;0;33507;14;67,4;135;6752;4057;2;8;64,3;125;6753;3942;2;9
16.07.2025;09:40;514;435;859,3;8003;0;33320;10;67,4;134;6715;4063;2;8;64,3;125;6714;3940;2;9
16.07.2025;09:45;514;435;860,2;8001;0;32815;2;67,4;125;6619;4059;2;8;64,3;130;6615;3942;2;9
16.07.2025;09:50;514;435;860,2;7948;0;32993;21;66,2;135;6650;4008;2;8;64,4;139;6649;3940;2;9
16.07.2025;09:55;514;435;859,3;7944;0;33547;-152;66,2;64;6762;4006;2;8;64,3;28;6756;3938;2;9
16.07.2025;10:00;514;435;860,2;7942;0;33442;-29;66,2;108;6742;4008;2;8;64,3;109;6743;3933;2;9
16.07.2025;10:05;514;435;860,2;7930;0;33449;-22;66,2;109;6744;3996;2;8;64,3;109;6743;3933;2;9
16.07.2025;10:10;514;435;859,3;7978;0;33459;-0;66,9;127;6749;4045;2;8;64,3;115;6745;3933;2;9
16.07.2025;10:15;514;435;859,3;7972;0;33552;5;66,9;128;6770;4045;2;8;64,2;120;6769;3927;2;9
16.07.2025;10:20;514;435;859,3;7976;0;33517;1;66,9;123;6762;4043;2;8;64,3;118;6758;3933;2;9
16.07.2025;10:25;514;435;859,3;7978;0;33539;1;66,9;123;6768;4045;2;8;64,3;115;6764;3933;2;9
16.07.2025;10:30;514;435;859,3;7980;0;33501;-2;66,9;127;6757;4043;2;8;64,2;115;6753;3938;2;9
16.07.2025;10:35;514;435;859,3;7960;0;33371;-6;66,9;123;6731;4035;2;8;64,3;116;6730;3925;2;9
16.07.2025;10:40;514;435;859,3;7976;0;33398;-6;66,9;122;6739;4043;2;8;64,2;116;6732;3933;2;9
16.07.2025;10:45;514;435;859,3;7974;0;33419;-5;66,9;123;6739;4045;2;8;64,3;115;6735;3929;2;9
16.07.2025;10:50;514;435;859,3;7974;0;33359;-11;66,9;116;6729;4039;2;8;64,3;113;6725;3935;2;9
16.07.2025;10:55;514;435;859,3;7976;0;33391;-8;66,9;120;6731;4039;2;8;64,2;113;6735;3938;2;9
16.07.2025;11:00;514;435;860,2;7968;0;33407;-7;66,9;122;6739;4035;2;8;64,3;111;6738;3933;2;9
16.07.2025;11:05;514;435;859,3;7968;0;33509;1;66,9;128;6760;4037;2;8;64,3;115;6756;3931;2;9
16.07.2025;11:10;514;435;859,3;7972;0;33492;-0;66,9;125;6760;4035;2;8;64,3;115;6756;3938;2;9
16.07.2025;11:15;514;435;859,3;7972;0;33406;-14;66,9;120;6739;4039;2;8;64,3;115;6735;3933;2;9
16.07.2025;11:20;514;435;859,3;7976;0;33407;-10;66,9;120;6739;4039;2;8;64,3;115;6735;3938;2;9
16.07.2025;11:25;514;435;859,3;7972;0;33377;-8;66,9;120;6734;4041;2;8;64,3;116;6730;3931;2;9
16.07.2025;11:30;514;435;859,3;7995;0;33333;-16;66,9;120;6726;4039;2;8;64,3;115;6722;3940;2;9
16.07.2025;11:35;514;435;859,3;7974;0;33352;-5;66,9;123;6729;4039;2;8;64,3;118;6725;3935;2;9
16.07.2025;11:40;514;435;860,2;7976;0;33343;-10;66,9;123;6723;4037;2;8;64,3;116;6722;3940;2;9
16.07.2025;11:45;514;435;859,3;7972;0;33320;-10;66,9;120;6723;4041;2;8;64,3;111;6719;3931;2;9
16.07.2025;11:50;514;435;859,3;7978;0;33502;13;66,9;127;6757;4041;2;8;64,3;132;6756;3938;2;9
16.07.2025;11:55;514;435;858,3;7974;0;33459;13;66,9;125;6749;4037;2;8;64,3;134;6745;3938;2;9
16.07.2025;12:00;514;435;859,3;7968;0;33488;12;66,9;123;6757;4037;2;8;64,3;132;6756;3931;2;9
16.07.2025;12:05;514;435;859,3;8017;0;33470;-18;67,9;109;6749;4085;2;8;64,3;116;6748;3927;2;9
16.07.2025;12:10;514;435;859,3;8015;0;33464;-13;67,9;109;6752;4085;2;8;64,2;120;6748;3929;2;9
16.07.2025;12:15;514;435;859,3;8033;0;33476;-8;67,9;116;6749;4093;2;8;64,3;125;6748;3940;2;9
16.07.2025;12:20;514;435;859,3;8007;0;33500;-7;67,9;116;6757;4075;2;8;64,3;123;6753;3931;2;9
16.07.2025;12:25;514;435;859,3;8017;0;33461;-16;67,9;109;6749;4087;2;8;64,2;118;6745;3929;2;9
16.07.2025;12:30;514;435;859,3;8029;0;33460;-10;67,9;109;6752;4087;2;8;64,3;123;6745;3933;2;9
16.07.2025;12:35;514;435;860,2;8007;0;33505;-10;67,9;115;6757;4085;2;8;64,3;123;6756;3921;2;9
16.07.2025;12:40;513;435;860,2;8003;0;33487;-12;67,9;113;6757;4079;2;8;64,3;116;6753;3923;2;9
16.07.2025;12:45;514;435;859,3;8025;0;33499;-15;67,9;113;6757;4091;2;8;64,3;116;6756;3933;2;9
16.07.2025;12:50;513;435;859,3;8033;0;33532;-17;67,9;120;6762;4102;2;8;64,3;118;6764;3931;2;9
16.07.2025;12:55;514;435;860,2;8025;0;33516;-14;67,9;115;6760;4077;2;8;64,3;121;6758;3931;2;9
16.07.2025;13:00;514;435;859,3;8015;0;33530;-13;67,9;113;6762;4085;2;8;64,3;120;6758;3929;2;9
16.07.2025;13:05;514;435;859,3;8021;0;33479;-6;67,9;116;6752;4087;2;8;64,3;121;6753;3933;2;9
16.07.2025;13:10;514;435;860,2;8021;0;33452;-11;67,9;116;6747;4087;2;8;64,3;123;6743;3933;2;9
16.07.2025;13:15;514;435;859,3;8013;0;33557;-178;67,9;40;6762;4083;2;8;64,3;35;6764;3929;2;9
16.07.2025;13:20;514;435;860,2;8027;0;33577;-175;67,9;40;6768;4077;2;8;64,3;35;6764;3929;2;9
16.07.2025;13:25;514;435;859,3;8021;0;33778;-620;67,9;-168;6791;4087;2;8;64,3;-208;6787;3933;2;9
16.07.2025;13:30;513;435;859,3;8027;0;33454;-2;67,9;113;6747;4085;2;8;64,3;137;6745;3942;2;9
16.07.2025;13:35;514;435;859,3;8029;0;33302;-5;67,9;116;6718;4081;2;8;64,3;132;6714;3948;2;9
16.07.2025;13:40;514;435;859,3;8041;0;33125;-10;67,9;108;6682;4095;2;8;64,3;125;6680;3946;2;9
16.07.2025;13:45;514;435;859,3;8031;0;32997;-22;67,9;106;6658;4089;2;8;64,3;123;6657;3942;2;9
16.07.2025;13:50;513;435;860,2;8023;0;33475;-9;67,9;106;6749;4083;2;8;64,3;123;6748;3940;2;9
16.07.2025;13:55;514;435;859,3;8011;0;33558;-2;67,9;113;6768;4079;2;8;64,3;130;6766;3931;2;9
16.07.2025;14:00;514;435;859,3;8019;0;33475;-3;67,9;113;6749;4079;2;8;64,3;132;6748;3940;2;9
16.07.2025;14:05;514;435;859,3;8009;0;33453;-1;67,9;109;6747;4081;2;8;64,3;128;6748;3927;2;9
16.07.2025;14:10;514;435;858,3;8017;0;33338;-10;67,9;120;6721;4095;2;8;64,3;121;6722;3921;2;9
16.07.2025;14:15;514;435;858,3;8019;0;33335;-9;67,9;115;6726;4077;2;8;64,3;123;6722;3942;2;9
16.07.2025;14:20;514;435;859,3;8053;0;33274;-10;67,9;115;6713;4106;2;8;64,3;127;6712;3948;2;9
16.07.2025;14:25;514;435;859,3;8027;0;33399;-4;67,9;116;6736;4085;2;8;64,2;125;6735;3942;2;9
16.07.2025;14:30;514;435;860,2;8033;0;33247;-7;67,9;116;6708;4098;2;8;64,3;125;6704;3935;2;9
16.07.2025;14:35;514;435;860,2;8027;0;33139;-25;67,9;109;6684;4089;2;8;64,3;121;6683;3938;2;9
16.07.2025;14:40;514;435;859,3;8017;0;33490;0;67,9;116;6757;4083;2;8;64,3;127;6753;3933;2;9
16.07.2025;14:45;514;435;860,2;8027;0;33494;-7;67,9;120;6752;4089;2;8;64,3;123;6753;3938;2;9
16.07.2025;14:50;514;435;859,3;8011;0;33510;-7;67,9;120;6760;4087;2;8;64,3;120;6756;3923;2;9
16.07.2025;14:55;514;435;860,2;8029;0;33469;-5;67,9;122;6747;4089;2;8;64,3;123;6748;3940;2;9
16.07.2025;15:00;514;435;859,3;8023;0;33377;-8;67,9;120;6731;4081;2;8;64,3;127;6725;3942;2;9
16.07.2025;15:05;514;435;859,3;8019;0;33387;-11;67,9;120;6731;4087;2;8;64,3;123;6730;3931;2;9
16.07.2025;15:10;514;435;860,2;8029;0;33408;-4;67,9;116;6739;4089;2;8;64,3;121;6735;3940;2;9
16.07.2025;15:15;514;435;859,3;8005;0;33493;-4;67,9;122;6752;4071;2;8;64,3;123;6753;3933;2;9
16.07.2025;15:20;514;435;860,2;8017;0;33581;3;67,9;127;6775;4089;2;8;64,3;125;6777;3927;2;9
16.07.2025;15:25;514;435;859,3;8015;0;33512;-6;67,9;118;6760;4087;2;8;64,3;123;6756;3927;2;9
16.07.2025;15:30;514;435;860,2;8011;0;33526;-0;67,9;118;6760;4093;2;8;64,3;128;6758;3923;2;9
16.07.2025;15:35;514;435;860,2;8013;0;33510;-1;67,9;122;6760;4081;2;8;64,3;123;6758;3931;2;9
16.07.2025;15:40;514;435;859,3;8021;0;33497;-6;67,9;116;6752;4079;2;8;64,3;118;6753;3942;2;9
16.07.2025;15:45;514;435;860,2;8029;0;33513;-17;67,9;111;6757;4087;2;8;64,3;120;6753;3942;2;9
16.07.2025;15:50;514;435;860,2;8021;0;33373;-21;67,9;115;6731;4093;2;8;64,3;113;6730;3927;2;9
16.07.2025;15:55;514;435;860,2;8025;0;33393;-15;67,9;122;6736;4093;2;8;64,3;116;6735;3931;2;9
16.07.2025;16:00;514;435;859,3;8039;0;33378;-11;67,9;122;6731;4089;2;8;64,3;118;6732;3950;2;9
16.07.2025;16:05;514;435;859,3;8007;0;33455;-3;67,9;123;6749;4077;2;8;64,3;120;6745;3929;2;9
16.07.2025;16:10;514;435;859,3;8019;0;33466;-35;67,9;104;6749;4085;2;8;64,3;113;6748;3933;2;9
16.07.2025;16:15;514;435;860,2;8011;0;33260;-24;67,9;109;6710;4091;2;8;64,3;115;6709;3919;2;9
16.07.2025;16:20;514;435;859,3;8021;0;33192;-24;67,9;111;6695;4085;2;8;64,3;115;6693;3935;2;9
16.07.2025;16:25;514;435;859,3;8019;0;33471;-3;67,9;127;6757;4081;2;8;64,3;113;6751;3942;2;9
16.07.2025;16:30;515;435;859,3;8021;0;33588;-204;67,9;-9;6768;4081;2;8;64,3;52;6769;3940;2;9
16.07.2025;16:35;515;435;859,3;8013;0;33531;-147;67,9;49;6757;4085;2;8;64,3;45;6756;3940;2;9
16.07.2025;16:40;514;435;860,2;8019;0;33247;-26;67,9;113;6705;4087;2;8;64,3;109;6704;3933;2;9
16.07.2025;16:45;515;435;860,2;8027;0;33274;-20;68,0;116;6710;4098;2;8;64,3;109;6709;3929;2;9
16.07.2025;16:50;515;435;860,2;8013;0;33135;-15;67,9;120;6684;4071;2;8;64,2;120;6686;3935;2;9
16.07.2025;16:55;515;435;860,2;8023;0;33255;-9;68,0;120;6708;4093;2;8;64,3;118;6709;3929;2;9
16.07.2025;17:00;515;435;860,2;8013;0;33236;-6;68,0;123;6705;4075;2;8;64,2;116;6701;3938;2;9
16.07.2025;17:05;514;435;860,2;8029;0;33273;-10;68,0;122;6713;4093;2;8;64,3;116;6712;3935;2;9
16.07.2025;17:10;515;435;859,3;8021;0;33321;-4;67,9;122;6726;4079;2;8;64,3;116;6719;3942;2;9
16.07.2025;17:15;515;435;860,2;8029;0;33549;2;67,9;128;6768;4089;2;8;64,3;121;6764;3940;2;9
16.07.2025;17:20;515;435;860,2;8027;0;33417;-27;67,9;111;6742;4073;2;8;64,3;101;6740;3919;2;9
16.07.2025;17:25;515;435;860,2;8021;0;33286;-23;67,9;116;6710;4106;2;8;64,2;109;6709;3940;2;9
16.07.2025;17:30;515;435;860,2;8025;0;33299;-24;67,9;115;6718;4095;2;8;64,3;115;6714;3929;2;9
16.07.2025;17:35;515;435;859,3;8015;0;33285;-23;67,9;113;6715;4089;2;8;64,2;116;6712;3925;2;9
16.07.2025;17:40;514;435;859,3;8023;0;33568;10;67,9;113;6770;4089;2;8;64,2;137;6769;3933;2;9
16.07.2025;17:45;514;435;860,2;8023;0;33661;8;67,9;113;6791;4083;2;8;64,3;139;6790;3940;2;9
