Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
16.07.2025;17:50;514;435;860,2;8029;0;33172;-13;67,9;127;6692;4087;2;8;64,3;113;6688;3942;2;9
16.07.2025;17:55;515;435;860,2;8039;0;33245;-3;67,9;125;6705;4102;2;8;64,3;120;6704;3938;2;9
16.07.2025;18:00;514;435;860,2;8025;0;33109;-14;67,9;122;6676;4095;2;8;64,3;116;6675;3929;2;9
16.07.2025;18:05;514;435;860,2;8011;0;33340;-6;67,9;123;6726;4087;2;8;64,3;120;6722;3923;2;9
16.07.2025;18:10;514;435;860,2;7995;0;33315;-8;67,9;120;6715;4071;2;8;64,2;118;6714;3923;2;9
16.07.2025;18:15;514;435;861,1;8041;0;33264;-9;67,9;122;6705;4095;2;8;64,3;116;6704;3946;2;9
16.07.2025;18:20;515;435;860,2;8017;0;33301;3;67,9;128;6718;4069;2;8;64,4;127;6714;3948;2;9
16.07.2025;18:25;514;435;860,2;8017;0;33308;-0;67,9;132;6718;4085;2;8;64,3;123;6714;3931;2;9
16.07.2025;18:30;514;435;860,2;8035;0;33428;7;67,9;134;6742;4095;2;8;64,3;125;6738;3940;2;9
16.07.2025;18:35;514;435;860,2;8025;0;33483;8;67,9;127;6752;4091;2;8;64,3;128;6753;3933;2;9
16.07.2025;18:40;514;435;860,2;7952;0;33630;-21;66,2;134;6783;4014;2;8;64,3;87;6777;3938;2;9
16.07.2025;18:45;514;435;860,2;7946;0;33554;-32;66,2;130;6768;4014;2;8;64,3;87;6758;3938;2;9
16.07.2025;18:50;514;435;860,2;7950;0;33686;-23;66,2;128;6794;4010;2;8;64,3;87;6790;3940;2;9
16.07.2025;18:55;514;435;860,2;7940;0;33603;-55;66,2;97;6775;4008;2;8;64,2;89;6774;3931;2;9
16.07.2025;19:00;514;435;860,2;7950;0;33536;-133;66,2;64;6757;4008;2;8;64,3;43;6753;3942;2;9
16.07.2025;19:05;514;435;860,2;7930;0;33544;-50;66,2;85;6760;3992;2;8;64,2;104;6758;3938;2;9
16.07.2025;19:10;514;435;861,1;7879;0;33584;-64;66,2;83;6770;3980;2;8;64,3;101;6769;3899;2;9
16.07.2025;19:15;514;435;860,2;7946;0;33663;3;66,2;90;6783;4010;2;8;64,3;146;6790;3935;2;9
16.07.2025;19:20;514;435;860,2;7934;0;33623;3;66,2;90;6781;3996;2;8;64,2;153;6779;3921;2;9
16.07.2025;19:25;514;435;860,2;7934;0;33393;-6;66,2;106;6731;4002;2;8;64,3;128;6730;3931;2;9
16.07.2025;19:30;514;435;860,2;7930;0;33252;-9;66,2;104;6702;3994;2;8;64,3;123;6701;3935;2;9
16.07.2025;19:35;514;435;860,2;7956;0;33149;-18;66,2;106;6684;4010;2;8;64,3;123;6683;3946;2;9
16.07.2025;19:40;514;435;860,2;7948;0;33063;-13;66,2;111;6663;4008;2;8;64,3;118;6665;3940;2;9
16.07.2025;19:45;515;435;860,2;7954;0;33142;-13;66,2;109;6682;4012;2;8;64,3;120;6680;3942;2;9
16.07.2025;19:50;514;435;860,2;7970;0;33268;-13;66,2;113;6705;4025;2;8;64,3;121;6701;3946;2;9
16.07.2025;19:55;514;435;860,2;7946;0;33214;-3;66,2;120;6695;4012;2;8;64,3;116;6693;3933;2;9
16.07.2025;20:00;514;435;861,1;7942;0;33398;-2;66,2;122;6731;4002;2;8;64,2;121;6732;3940;2;9
16.07.2025;20:05;514;435;861,1;7934;0;33645;12;66,2;122;6786;4000;2;8;64,3;130;6784;3933;2;9
16.07.2025;20:10;514;435;860,2;7944;0;33426;4;66,2;115;6739;4002;2;8;64,3;123;6738;3931;2;9
16.07.2025;20:15;515;435;860,2;7938;0;33406;-2;66,2;116;6736;4010;2;8;64,3;123;6732;3927;2;9
16.07.2025;20:20;514;435;860,2;7944;0;33233;2;66,2;116;6702;4010;2;8;64,3;121;6699;3933;2;9
16.07.2025;20:25;514;435;860,2;7940;0;33224;7;66,2;123;6700;4002;2;8;64,3;125;6699;3933;2;9
16.07.2025;20:30;514;435;861,1;7946;0;33265;1;66,2;116;6708;4008;2;8;64,3;123;6704;3938;2;9
16.07.2025;20:35;514;435;860,2;7946;0;33212;5;66,2;122;6700;4004;2;8;64,2;123;6699;3942;2;9
16.07.2025;20:40;514;435;861,1;7942;0;33256;10;66,2;127;6705;4000;2;8;64,3;127;6704;3942;2;9
16.07.2025;20:45;514;435;860,2;7940;0;33197;-8;66,2;122;6697;4012;2;8;64,3;111;6693;3927;2;9
16.07.2025;20:50;514;435;860,2;7958;0;33160;-7;66,2;123;6687;4010;2;8;64,2;109;6686;3933;2;9
16.07.2025;20:55;514;435;861,1;7928;0;33195;-7;66,2;120;6697;4000;2;8;64,4;118;6691;3927;2;9
16.07.2025;21:00;514;435;861,1;7954;0;33088;-7;66,2;123;6671;4016;2;8;64,3;111;6667;3938;2;9
16.07.2025;21:05;514;435;861,1;7948;0;33049;-2;66,2;115;6663;4002;2;8;64,2;123;6660;3946;2;9
16.07.2025;21:10;514;435;861,1;7944;0;32977;-3;66,2;116;6650;4010;2;8;64,3;125;6647;3940;2;9
16.07.2025;21:15;514;435;860,2;7928;0;32934;-2;66,2;120;6643;3996;2;8;64,3;123;6644;3931;2;9
16.07.2025;21:20;515;435;860,2;7932;0;32963;-5;66,2;116;6645;4000;2;8;64,3;125;6647;3931;2;9
16.07.2025;21:25;514;435;861,1;7938;0;32989;-2;66,2;120;6653;4000;2;8;64,2;127;6649;3938;2;9
16.07.2025;21:30;511;435;857,4;9019;0;33467;19;81,8;175;6757;4657;2;8;74,2;172;6756;4363;2;9
16.07.2025;21:35;511;435;857,4;9078;0;33269;-2;82,9;170;6710;4717;2;8;74,2;165;6709;4361;2;9
16.07.2025;21:40;511;435;856,5;9068;0;33234;-9;82,9;163;6702;4703;2;8;74,1;161;6701;4365;2;9
16.07.2025;21:45;511;435;857,4;9060;0;33324;-2;83,0;167;6715;4707;2;8;74,2;165;6714;4353;2;9
16.07.2025;21:50;511;435;857,4;9078;0;33484;8;82,9;158;6757;4707;2;8;74,3;179;6753;4371;2;9
16.07.2025;21:55;511;435;856,5;9068;0;33484;5;82,9;156;6752;4699;2;8;74,2;179;6748;4369;2;9
16.07.2025;22:00;511;435;857,4;9072;0;33470;3;83,0;158;6749;4711;2;8;74,2;174;6748;4361;2;9
16.07.2025;22:05;511;435;857,4;9060;0;33510;-4;82,9;158;6757;4695;2;8;74,2;172;6756;4365;2;9
16.07.2025;22:10;511;435;857,4;9062;0;33513;-7;82,9;156;6757;4703;2;8;74,2;170;6753;4359;2;9
16.07.2025;22:15;511;435;856,5;9062;0;33522;-2;83,0;158;6760;4707;2;8;74,2;175;6764;4355;2;9
16.07.2025;22:20;511;435;857,4;9066;0;33540;6;82,9;158;6762;4711;2;8;74,2;175;6764;4355;2;9
16.07.2025;22:25;511;435;857,4;9074;0;33576;-3;83,0;156;6770;4711;2;8;74,2;172;6769;4363;2;9
16.07.2025;22:30;511;435;856,5;9052;0;33623;9;82,0;158;6781;4681;2;8;74,2;172;6779;4371;2;9
16.07.2025;22:35;511;435;857,4;9042;0;33599;2;82,0;155;6775;4673;2;8;74,2;168;6774;4369;2;9
16.07.2025;22:40;511;435;856,5;9019;0;33586;5;81,9;160;6773;4663;2;8;74,2;174;6774;4357;2;9
16.07.2025;22:45;511;435;857,4;9038;0;33564;7;82,0;158;6770;4673;2;8;74,2;180;6769;4365;2;9
16.07.2025;22:50;511;435;856,5;9038;0;33553;6;82,0;160;6768;4669;2;8;74,2;174;6766;4369;2;9
16.07.2025;22:55;511;435;857,4;9030;0;33591;7;82,0;160;6775;4661;2;8;74,2;174;6771;4369;2;9
16.07.2025;23:00;511;435;857,4;9054;0;33579;8;82,0;177;6773;4681;2;8;74,3;194;6774;4373;2;9
16.07.2025;23:05;511;435;857,4;9030;0;33675;15;82,0;163;6791;4667;2;8;74,2;175;6790;4363;2;9
16.07.2025;23:10;511;435;856,5;9030;0;33689;-85;82,0;90;6791;4669;2;8;74,2;144;6792;4361;2;9
16.07.2025;23:15;511;435;857,4;9027;0;33512;-87;82,0;95;6757;4665;2;8;74,2;142;6756;4363;2;9
16.07.2025;23:20;511;435;856,5;9046;0;33415;-26;82,0;155;6739;4679;2;8;74,2;148;6735;4367;2;9
16.07.2025;23:25;512;435;857,4;9040;0;33379;-24;82,0;156;6731;4671;2;8;74,1;153;6732;4369;2;9
16.07.2025;23:30;511;435;856,5;9021;0;33386;-24;82,0;153;6736;4659;2;8;74,2;149;6732;4363;2;9
16.07.2025;23:35;511;435;857,4;9032;0;33407;-26;82,0;149;6739;4669;2;8;74,3;149;6735;4363;2;9
16.07.2025;23:40;511;435;857,4;9011;0;33414;-21;82,0;156;6739;4665;2;8;74,2;156;6738;4347;2;9
16.07.2025;23:45;511;435;857,4;9060;0;33422;-23;82,0;151;6739;4691;2;8;74,2;151;6738;4369;2;9
16.07.2025;23:50;511;435;856,5;9025;0;33430;-24;82,0;155;6742;4663;2;8;74,2;153;6740;4363;2;9
16.07.2025;23:55;511;435;856,5;9009;0;33424;-21;81,9;174;6736;4663;2;8;74,1;179;6735;4347;2;9
17.07.2025;00:00;511;435;857,4;9030;0;33436;-14;82,0;156;6747;4673;2;8;74,2;161;6745;4361;2;9
17.07.2025;00:05;511;435;857,4;9036;0;33436;-22;81,9;156;6747;4671;2;8;74,2;153;6743;4365;2;9
17.07.2025;00:10;511;435;857,4;9023;0;33418;-16;82,0;153;6747;4663;2;8;74,2;156;6743;4361;2;9
17.07.2025;00:15;511;435;857,4;9025;0;33442;-18;82,0;156;6747;4671;2;8;74,2;156;6745;4355;2;9
17.07.2025;00:20;511;435;857,4;9003;0;33444;9;81,0;158;6747;4624;2;8;74,3;172;6743;4379;2;9
17.07.2025;00:25;511;435;857,4;8995;0;33483;3;81,0;149;6757;4626;2;8;74,2;168;6756;4369;2;9
17.07.2025;00:30;512;435;857,4;9005;0;33483;7;81,0;156;6757;4636;2;8;74,2;174;6753;4369;2;9
17.07.2025;00:35;511;435;857,4;9003;0;33556;8;81,0;161;6768;4636;2;8;74,2;179;6766;4367;2;9
17.07.2025;00:40;511;435;857,4;9017;0;33549;8;81,0;158;6770;4638;2;8;74,2;172;6766;4379;2;9
17.07.2025;00:45;512;435;857,4;8997;0;33567;10;81,0;156;6770;4628;2;8;74,2;175;6769;4369;2;9
17.07.2025;00:50;512;435;856,5;8969;0;33560;8;81,0;156;6770;4624;2;8;74,2;175;6771;4345;2;9
17.07.2025;00:55;512;435;856,5;8985;0;33568;13;81,0;158;6770;4622;2;8;74,2;175;6769;4363;2;9
17.07.2025;01:00;511;435;857,4;9005;0;33573;10;81,0;158;6773;4632;2;8;74,2;174;6771;4373;2;9
17.07.2025;01:05;512;435;856,5;8991;0;33609;8;81,0;158;6781;4626;2;8;74,2;175;6777;4365;2;9
17.07.2025;01:10;512;435;857,4;8997;0;33611;8;81,0;158;6775;4632;2;8;74,2;174;6779;4365;2;9
17.07.2025;01:15;512;435;857,4;8993;0;33563;9;81,0;156;6770;4632;2;8;74,2;175;6769;4361;2;9
17.07.2025;01:20;511;435;857,4;8999;0;33594;5;81,0;153;6775;4628;2;8;74,2;174;6777;4371;2;9
17.07.2025;01:25;512;435;858,3;8973;0;33611;6;81,0;156;6781;4624;2;8;74,2;172;6779;4349;2;9
17.07.2025;01:30;512;435;857,4;8993;0;33631;10;81,0;156;6781;4632;2;8;74,2;174;6779;4361;2;9
17.07.2025;01:35;512;435;857,4;8991;0;33641;9;81,0;158;6786;4626;2;8;74,2;168;6784;4365;2;9
17.07.2025;01:40;512;435;857,4;8989;0;33676;-26;81,0;155;6794;4618;2;8;74,1;141;6790;4371;2;9
17.07.2025;01:45;512;435;857,4;8999;0;33691;-17;81,0;158;6796;4632;2;8;74,2;139;6792;4347;2;9
17.07.2025;01:50;511;435;857,4;8977;0;33690;-18;81,0;160;6794;4620;2;8;74,2;139;6790;4357;2;9
17.07.2025;01:55;512;435;857,4;8989;0;33675;-19;81,0;156;6796;4628;2;8;74,2;139;6792;4361;2;9
17.07.2025;02:00;512;435;857,4;8991;0;33659;-21;81,0;160;6791;4642;2;8;74,2;139;6787;4349;2;9
17.07.2025;02:05;512;435;857,4;8987;0;33682;-93;81,0;94;6786;4630;2;8;74,2;132;6790;4357;2;9
17.07.2025;02:10;512;435;857,4;8991;0;33607;-91;81,0;90;6773;4632;2;8;74,2;135;6777;4359;2;9
17.07.2025;02:15;512;435;857,4;9003;0;33611;-93;81,0;92;6773;4636;2;8;74,2;135;6774;4367;2;9
17.07.2025;02:20;512;435;857,4;8997;0;33597;-99;80,9;89;6773;4632;2;8;74,2;132;6774;4365;2;9
17.07.2025;02:25;512;435;858,3;9001;0;33590;-97;81,0;90;6773;4628;2;8;74,2;132;6774;4373;2;9
17.07.2025;02:30;512;435;857,4;8987;0;33602;-99;81,0;89;6773;4620;2;8;74,2;135;6777;4357;2;9
17.07.2025;02:35;513;435;856,5;8981;0;33619;-96;81,0;90;6775;4624;2;8;74,2;137;6779;4357;2;9
17.07.2025;02:40;512;435;857,4;8999;0;33622;-97;81,0;92;6778;4640;2;8;74,2;130;6779;4359;2;9
17.07.2025;02:45;512;435;857,4;8981;0;33631;-96;81,0;92;6781;4630;2;8;74,2;132;6779;4351;2;9
17.07.2025;02:50;512;435;858,3;9001;0;33650;-93;81,0;92;6783;4636;2;8;74,1;135;6787;4365;2;9
17.07.2025;02:55;512;435;857,4;8989;0;33660;-89;81,0;92;6786;4630;2;8;74,2;137;6787;4359;2;9
17.07.2025;03:00;512;435;857,4;8989;0;33684;-89;81,0;94;6791;4630;2;8;74,2;135;6790;4363;2;9
17.07.2025;03:05;512;435;857,4;8991;0;33678;-94;81,0;92;6786;4636;2;8;74,2;132;6790;4355;2;9
17.07.2025;03:10;512;435;856,5;8975;0;33704;-93;81,0;94;6794;4614;2;8;74,2;130;6798;4361;2;9
17.07.2025;03:15;512;435;858,3;8975;0;33723;-85;81,0;92;6794;4626;2;8;74,2;139;6798;4349;2;9
17.07.2025;03:20;513;435;857,4;8977;0;33693;-127;81,0;97;6791;4624;2;8;74,2;99;6790;4353;2;9
17.07.2025;03:25;512;435;857,4;8981;0;33716;-123;81,0;90;6794;4620;2;8;74,2;101;6792;4361;2;9
17.07.2025;03:30;512;435;857,4;8983;0;33682;-221;81,0;97;6791;4630;2;8;74,2;-2;6779;4353;2;9
17.07.2025;03:35;512;435;857,4;8983;0;33690;-226;81,0;94;6794;4622;2;8;74,2;-2;6784;4361;2;9
17.07.2025;03:40;512;435;856,5;8991;0;33691;-227;81,0;94;6791;4642;2;8;74,2;2;6784;4349;2;9
17.07.2025;03:45;512;435;858,3;8999;0;33699;-259;81,0;64;6791;4638;2;8;74,1;2;6784;4361;2;9
17.07.2025;03:50;512;435;857,4;8993;0;33699;-257;81,0;63;6791;4632;2;8;74,2;5;6784;4361;2;9
17.07.2025;03:55;512;435;858,3;9007;0;33701;-261;81,0;57;6791;4638;2;8;74,2;0;6787;4369;2;9
17.07.2025;04:00;512;435;858,3;9001;0;33701;-261;81,0;61;6791;4634;2;8;74,1;0;6784;4367;2;9
17.07.2025;04:05;512;435;857,4;8991;0;33676;-262;80,9;63;6783;4636;2;8;74,1;-5;6779;4371;2;9
17.07.2025;04:10;512;435;857,4;8995;0;33685;-264;81,0;61;6783;4632;2;8;74,2;0;6779;4363;2;9
17.07.2025;04:15;512;435;857,4;8995;0;33686;-266;81,0;56;6786;4636;2;8;74,1;-3;6782;4359;2;9
17.07.2025;04:20;512;435;857,4;8985;0;33678;-266;81,0;57;6783;4628;2;8;74,2;-7;6779;4357;2;9
17.07.2025;04:25;512;435;857,4;8977;0;33676;-261;81,0;63;6783;4628;2;8;74,2;0;6779;4349;2;9
17.07.2025;04:30;512;435;857,4;8995;0;33662;-263;81,0;63;6781;4632;2;8;74,2;-2;6774;4363;2;9
17.07.2025;04:35;512;435;857,4;9007;0;33752;-405;81,0;-9;6794;4644;2;8;74,2;-73;6787;4363;2;9
17.07.2025;04:40;512;435;857,4;8983;0;33743;-443;81,0;-50;6791;4628;2;8;74,2;-75;6787;4355;2;9
17.07.2025;04:45;512;435;857,4;8985;0;33758;-445;80,9;-50;6791;4622;2;8;74,2;-78;6787;4363;2;9
17.07.2025;04:50;512;435;857,4;9001;0;33745;-445;81,0;-50;6791;4632;2;8;74,2;-80;6787;4369;2;9
17.07.2025;04:55;512;435;857,4;8995;0;33692;-447;80,9;-52;6781;4630;2;8;74,2;-78;6777;4365;2;9
17.07.2025;05:00;512;435;857,4;8981;0;33696;-441;81,0;-45;6781;4622;2;8;74,2;-71;6777;4359;2;9
17.07.2025;05:05;512;435;857,4;8975;0;33711;-443;81,0;-45;6781;4620;2;8;74,2;-75;6777;4355;2;9
17.07.2025;05:10;511;435;857,4;8989;0;33678;-458;81,0;-50;6775;4628;2;8;74,2;-82;6769;4361;2;9
17.07.2025;05:15;512;435;857,4;8999;0;33719;-446;80,9;-47;6783;4642;2;8;74,1;-76;6779;4353;2;9
17.07.2025;05:20;512;435;857,4;9009;0;33728;-448;81,0;-49;6783;4624;2;8;74,2;-80;6784;4359;2;9
17.07.2025;05:25;512;435;856,5;8981;0;33654;-453;81,0;-50;6770;4634;2;8;74,2;-78;6769;4347;2;9
17.07.2025;05:30;512;435;857,4;8991;0;33650;-448;81,0;-45;6768;4632;2;8;74,2;-80;6764;4359;2;9
17.07.2025;05:35;512;435;857,4;8953;0;33685;-451;81,0;-54;6775;4606;2;8;74,2;-87;6774;4347;2;9
17.07.2025;05:40;512;435;857,4;8991;0;33706;-454;81,0;-52;6775;4628;2;8;74,2;-80;6777;4363;2;9
17.07.2025;05:45;512;435;857,4;8993;0;33723;-445;81,0;-47;6783;4630;2;8;74,2;-78;6779;4363;2;9
17.07.2025;05:50;512;435;857,4;8967;0;33716;-448;81,0;-52;6781;4620;2;8;74,1;-78;6777;4347;2;9
17.07.2025;05:55;512;435;857,4;8983;0;33721;-445;80,9;-47;6783;4620;2;8;74,2;-80;6779;4363;2;9
17.07.2025;06:00;513;435;857,4;8979;0;33745;-447;81,0;-50;6791;4626;2;8;74,2;-78;6784;4353;2;9
17.07.2025;06:05;512;435;857,4;8977;0;33748;-441;81,0;-47;6791;4626;2;8;74,2;-76;6787;4351;2;9
17.07.2025;06:10;512;435;857,4;8985;0;33725;-443;81,0;-47;6786;4628;2;8;74,2;-76;6784;4363;2;9
17.07.2025;06:15;512;435;857,4;8987;0;33713;-448;81,0;-49;6783;4624;2;8;74,2;-80;6779;4363;2;9
17.07.2025;06:20;512;435;857,4;8979;0;33672;-457;81,0;-52;6773;4630;2;8;74,2;-80;6769;4349;2;9
17.07.2025;06:25;513;435;857,4;8999;0;33658;-449;80,9;-45;6770;4630;2;8;74,2;-75;6766;4369;2;9
17.07.2025;06:30;512;435;857,4;8981;0;33645;-455;81,0;-52;6768;4632;2;8;74,2;-80;6766;4355;2;9
17.07.2025;06:35;512;435;857,4;8983;0;33668;-444;81,0;-49;6775;4624;2;8;74,1;-75;6771;4359;2;9
17.07.2025;06:40;512;435;857,4;8995;0;33730;-348;82,2;-68;6794;4669;2;8;74,2;31;6800;4326;2;9
17.07.2025;06:45;512;435;856,5;9066;0;33654;-349;82,2;-59;6775;4689;2;8;74,2;42;6779;4377;2;9
17.07.2025;06:50;512;435;856,5;9032;0;33551;-353;82,2;-64;6757;4671;2;8;74,2;38;6764;4361;2;9
17.07.2025;06:55;512;435;857,4;9036;0;33559;-312;82,2;-24;6762;4681;2;8;74,2;38;6764;4355;2;9
17.07.2025;07:00;512;435;857,4;9009;0;33565;-311;82,2;-23;6762;4665;2;8;74,2;36;6764;4345;2;9
17.07.2025;07:05;512;435;857,4;9023;0;33570;-306;82,2;-17;6762;4673;2;8;74,2;42;6766;4351;2;9
17.07.2025;07:10;512;435;856,5;9017;0;33559;-219;82,2;69;6770;4665;2;8;74,2;35;6766;4353;2;9
17.07.2025;07:15;512;435;857,4;9052;0;33487;-112;82,2;116;6755;4683;2;8;74,1;99;6753;4369;2;9
17.07.2025;07:20;512;435;856,5;9044;0;33481;-76;82,2;137;6752;4689;2;8;74,1;116;6753;4355;2;9
17.07.2025;07:25;511;435;857,4;9038;0;33495;-50;82,2;130;6760;4687;2;8;74,2;144;6756;4363;2;9
17.07.2025;07:30;512;435;857,4;9046;0;33491;-46;82,2;134;6757;4685;2;8;74,1;146;6756;4361;2;9
17.07.2025;07:35;512;435;857,4;9025;0;33495;-34;82,2;151;6760;4671;2;8;74,2;148;6756;4355;2;9
17.07.2025;07:40;512;435;857,4;9034;0;33698;-109;82,2;73;6791;4673;2;8;74,2;141;6800;4361;2;9
17.07.2025;07:45;512;435;856,5;9007;0;33874;-375;82,2;-24;6827;4650;2;8;74,2;5;6824;4357;2;9
17.07.2025;07:50;512;435;857,4;9036;0;33594;-616;82,2;-130;6757;4677;2;8;74,2;-153;6753;4359;2;9
17.07.2025;07:55;512;435;856,5;9009;0;33603;-410;82,2;-66;6768;4665;2;8;74,2;-21;6766;4345;2;9
17.07.2025;08:00;512;435;857,4;9036;0;33579;-243;82,2;10;6765;4677;2;8;74,2;71;6769;4359;2;9
17.07.2025;08:05;511;435;856,5;9013;0;33504;-182;82,2;71;6760;4671;2;8;74,2;66;6756;4343;2;9
17.07.2025;08:10;512;435;857,4;9027;0;33508;-134;82,2;95;6755;4671;2;8;74,2;95;6756;4355;2;9
17.07.2025;08:15;520;435;879,6;3506;0;33549;53;53,4;151;6768;3506;2;3;-0,3;2;539;0;1;1
17.07.2025;08:20;528;435;868,5;0;0;32927;-3;0,0;3;55;0;1;1;-0,3;2;16;0;1;1
17.07.2025;08:25;528;435;877,8;0;0;32873;-5;20,7;3;3;0;1;1;32,7;2;3;0;1;1
17.07.2025;08:30;528;435;873,1;0;0;32821;-5;20,4;3;0;0;1;1;31,4;2;3;0;1;1
17.07.2025;08:35;528;435;875,0;0;0;32778;-6;20,2;3;0;0;1;1;60,0;2;3;0;1;1
17.07.2025;08:40;529;435;875,0;0;0;32615;-5;29,3;3;0;0;1;1;59,1;2;3;0;1;1
17.07.2025;08:45;528;435;875,0;0;0;32763;-4;29,2;3;0;0;1;1;58,3;2;3;0;1;1
17.07.2025;08:50;528;435;875,0;0;0;32953;3;29,1;3;0;0;1;1;57,7;2;3;0;1;1
17.07.2025;08:55;528;435;875,9;0;0;32663;3;29,0;3;0;0;1;1;-0,2;2;3;0;1;1
17.07.2025;09:00;528;435;875,0;0;0;32564;2;28,9;3;0;0;1;1;-0,3;2;3;0;1;1
17.07.2025;09:05;528;435;875,0;0;0;32597;3;0,3;3;0;0;1;1;-0,3;2;3;0;1;1
17.07.2025;09:10;529;435;875,9;0;0;32595;2;0,3;3;0;0;2;3;-0,3;2;3;0;2;3
17.07.2025;09:15;522;435;867,6;4928;0;33307;0;86,7;217;6729;4928;2;9;-0,5;2;3;0;2;11
17.07.2025;09:20;512;435;858,3;8993;0;33418;-28;83,1;155;6742;4713;2;8;72,1;144;6743;4280;2;9
17.07.2025;09:25;511;435;857,4;8999;0;32987;-25;83,1;155;6658;4719;2;8;72,1;154;6654;4292;2;9
17.07.2025;09:30;511;435;857,4;9009;0;33366;-8;83,1;161;6739;4717;2;8;72,1;160;6735;4292;2;9
17.07.2025;09:35;503;435;851,9;10520;0;33487;1;99,8;226;6765;5254;2;9;100,0;246;6766;5266;2;8
17.07.2025;09:40;500;435;851,9;10488;0;33533;3;99,8;227;6773;5248;2;9;100,0;246;6777;5240;2;8
17.07.2025;09:45;498;435;851,9;10532;0;33537;4;99,8;227;6773;5246;2;9;99,9;245;6779;5262;2;8
17.07.2025;09:50;498;435;851,9;10508;0;33502;6;99,8;227;6768;5248;2;9;100,0;248;6769;5260;2;8
17.07.2025;09:55;499;435;851,9;10528;0;33497;1;99,8;220;6768;5262;2;9;100,0;243;6769;5266;2;8
17.07.2025;10:00;501;435;851,9;10508;0;33556;8;99,8;227;6781;5260;2;9;100,0;246;6784;5248;2;8
17.07.2025;10:05;512;435;851,9;10502;0;33582;-92;99,8;217;6786;5248;2;9;100,0;158;6779;5254;2;8
17.07.2025;10:10;507;435;851,9;10486;0;33450;-40;99,8;222;6760;5228;2;9;100,0;205;6758;5258;2;8
17.07.2025;10:15;507;435;851,9;10472;0;33474;-53;99,8;215;6762;5240;2;9;100,0;208;6758;5232;2;8
17.07.2025;10:20;507;435;851,9;10492;0;33487;-44;99,8;220;6768;5234;2;9;100,0;210;6766;5258;2;8
17.07.2025;10:25;508;435;851,9;10494;0;33528;-48;99,8;212;6773;5252;2;9;100,0;210;6771;5242;2;8
17.07.2025;10:30;507;435;850,9;10486;0;33505;-45;99,8;217;6770;5246;2;9;100,0;207;6769;5240;2;8
17.07.2025;10:35;507;435;850,9;10502;0;33485;-50;99,8;214;6768;5254;2;9;100,0;200;6766;5248;2;8
17.07.2025;10:40;507;435;850,9;10504;0;33364;-20;99,8;229;6747;5238;2;9;100,0;220;6745;5266;2;8
17.07.2025;10:45;507;435;850,9;10498;0;33280;-20;99,8;231;6726;5248;2;9;100,0;229;6722;5250;2;8
17.07.2025;10:50;507;435;850,9;10496;0;33310;-25;99,8;229;6731;5252;2;9;99,9;226;6732;5244;2;8
17.07.2025;10:55;507;435;850,9;10484;0;33309;-21;99,8;227;6731;5234;2;9;100,1;224;6727;5250;2;8
17.07.2025;11:00;506;435;851,9;10502;0;33293;-19;99,8;226;6731;5250;2;9;100,1;224;6732;5246;2;8
17.07.2025;11:05;507;435;851,9;10502;0;33284;-11;99,8;229;6729;5248;2;9;100,1;231;6725;5254;2;8
17.07.2025;11:10;505;435;850,9;10498;0;33288;-21;99,8;231;6729;5246;2;9;100,0;229;6727;5252;2;8
17.07.2025;11:15;506;435;850,9;10508;0;33254;-19;99,9;229;6721;5262;2;9;100,0;231;6719;5246;2;8
17.07.2025;11:20;506;435;850,9;10498;0;33640;-221;99,8;106;6791;5246;2;9;100,0;135;6792;5254;2;8
17.07.2025;11:25;505;435;850,9;10500;0;33656;-289;99,8;71;6794;5236;2;9;100,0;101;6792;5248;2;8
17.07.2025;11:30;505;435;851,9;10484;0;33675;-364;99,8;42;6791;5234;2;9;100,0;69;6792;5250;2;8
17.07.2025;11:35;505;435;850,9;10492;0;33634;-362;99,8;38;6786;5236;2;9;100,1;66;6787;5256;2;8
17.07.2025;11:40;505;435;850,9;10484;0;33621;-536;99,8;31;6778;5240;2;9;100,0;-66;6769;5244;2;8
17.07.2025;11:45;505;435;851,9;10486;0;33640;-538;99,8;7;6781;5226;2;9;100,1;-73;6774;5256;2;8
17.07.2025;11:50;505;435;850,9;10506;0;33576;-542;99,9;3;6765;5266;2;9;100,0;-78;6758;5240;2;8
17.07.2025;11:55;505;435;850,9;10492;0;33674;-528;99,8;9;6794;5256;2;9;100,0;-73;6784;5236;2;8
17.07.2025;12:00;505;435;850,9;10508;0;33615;-542;99,8;0;6775;5244;2;9;100,0;-80;6769;5264;2;8
17.07.2025;12:05;504;435;851,9;10508;0;33569;-333;99,8;73;6773;5260;2;9;100,0;66;6771;5248;2;8
17.07.2025;12:10;504;435;851,9;10496;0;33624;-331;99,8;71;6786;5244;2;9;100,0;66;6784;5252;2;8
17.07.2025;12:15;504;435;850,9;10492;0;33631;-329;99,8;73;6786;5242;2;9;100,0;64;6784;5250;2;8
17.07.2025;12:20;504;435;851,9;10502;0;33504;-343;99,8;69;6760;5244;2;9;100,1;59;6756;5258;2;8
17.07.2025;12:25;504;435;850,9;10488;0;33481;-240;99,8;104;6757;5240;2;9;100,0;132;6756;5248;2;8
17.07.2025;12:30;504;435;851,9;10514;0;33488;-204;99,8;141;6762;5264;2;9;99,9;130;6758;5250;2;8
17.07.2025;12:35;504;435;850,9;10520;0;33536;-196;99,8;141;6770;5250;2;9;100,0;130;6766;5270;2;8
17.07.2025;12:40;504;435;850,9;10502;0;33560;-201;99,8;137;6775;5246;2;9;100,0;130;6771;5256;2;8
17.07.2025;12:45;504;435;851,9;10496;0;33552;-199;99,9;135;6775;5230;2;9;100,1;137;6769;5266;2;8
17.07.2025;12:50;504;435;850,9;10474;0;33484;-63;99,8;181;6762;5240;2;9;100,0;220;6764;5234;2;8
17.07.2025;12:55;504;435;851,9;10530;0;33545;-58;99,9;186;6775;5262;2;9;100,0;226;6779;5268;2;8
17.07.2025;13:00;504;435;850,9;10506;0;33586;-325;99,8;71;6773;5254;2;9;100,1;38;6771;5252;2;8
17.07.2025;13:05;504;435;851,9;10504;0;33538;-334;99,9;85;6768;5258;2;9;100,1;54;6764;5246;2;8
17.07.2025;13:10;504;435;850,9;10496;0;33552;-327;99,9;82;6770;5254;2;9;100,0;52;6766;5238;2;8
17.07.2025;13:15;503;435;850,9;10498;0;33638;-228;99,8;85;6786;5236;2;9;100,0;148;6790;5262;2;8
17.07.2025;13:20;503;435;850,9;10496;0;33735;-843;99,8;-118;6791;5246;2;9;100,1;-253;6777;5250;2;8
17.07.2025;13:25;504;435;850,9;10490;0;33565;-748;99,8;-123;6752;5246;2;9;100,1;-158;6748;5244;2;8
17.07.2025;13:30;504;435;850,9;10494;0;33625;-611;99,8;-54;6773;5266;2;9;100,0;-94;6774;5228;2;8
17.07.2025;13:35;504;435;850,9;10486;0;33622;-611;99,8;-50;6773;5250;2;9;100,0;-89;6766;5236;2;8
17.07.2025;13:40;503;435;850,9;10494;0;33607;-608;99,8;-52;6770;5256;2;9;100,0;-87;6766;5238;2;8
17.07.2025;13:45;503;435;850,9;10498;0;33607;-471;99,8;19;6775;5248;2;9;100,0;-17;6771;5250;2;8
17.07.2025;13:50;503;435;850,9;10504;0;33643;-643;99,8;-82;6775;5248;2;9;100,0;-90;6777;5256;2;8
17.07.2025;13:55;503;435;850,0;10492;0;33633;-534;99,8;-52;6773;5234;2;9;100,1;-17;6777;5258;2;8
17.07.2025;14:00;503;435;850,0;10470;0;33515;-466;99,8;17;6755;5254;2;9;99,0;-19;6756;5216;2;8
17.07.2025;14:05;503;435;850,0;10466;0;33483;-206;99,8;139;6757;5242;2;9;99,0;118;6753;5224;2;8
17.07.2025;14:10;503;435;850,0;10478;0;33455;-66;99,8;189;6760;5252;2;9;99,0;205;6758;5226;2;8
17.07.2025;14:15;503;435;850,0;10498;0;33484;-69;99,8;189;6765;5236;2;9;99,0;212;6764;5246;2;8
17.07.2025;14:20;503;435;850,9;10486;0;33422;-25;99,8;222;6749;5258;2;9;99,0;226;6753;5228;2;8
17.07.2025;14:25;503;435;850,9;10510;0;33235;-22;99,8;226;6715;5268;2;9;99,1;229;6714;5242;2;8
17.07.2025;14:30;503;435;850,0;10459;0;33485;-11;99,8;227;6765;5228;2;9;99,0;231;6766;5232;2;8
17.07.2025;14:35;503;435;850,9;10466;0;33491;-14;99,8;227;6770;5242;2;9;99,0;229;6769;5224;2;8
17.07.2025;14:40;503;435;850,0;10476;0;33586;-194;99,8;155;6783;5240;2;9;99,0;123;6777;5236;2;8
17.07.2025;14:45;503;435;850,0;10472;0;33644;-427;99,8;-16;6783;5252;2;9;99,0;52;6787;5220;2;8
17.07.2025;14:50;503;435;850,0;10476;0;33554;-395;99,8;-16;6757;5260;2;9;99,0;89;6769;5216;2;8
17.07.2025;14:55;506;435;850,0;10457;0;32925;-18;99,8;233;6658;5250;2;9;99,0;238;6657;5207;2;8
17.07.2025;15:00;508;435;849,1;10468;0;33626;-7;99,8;229;6794;5244;2;9;99,0;233;6790;5224;2;8
17.07.2025;15:05;508;435;849,1;10484;0;33412;2;99,8;248;6744;5256;2;9;99,5;233;6743;5228;2;8
17.07.2025;15:10;508;435;850,0;10482;0;33381;0;99,8;248;6739;5250;2;9;99,5;229;6735;5232;2;8
17.07.2025;15:15;508;435;850,0;10498;0;33323;-2;99,8;245;6729;5248;2;9;99,5;231;6725;5250;2;8
17.07.2025;15:20;508;435;850,0;10508;0;33358;18;99,8;245;6731;5244;2;9;99,5;229;6730;5264;2;8
17.07.2025;15:25;507;435;850,0;10482;0;33477;18;99,8;252;6760;5244;2;9;99,5;238;6758;5238;2;8
17.07.2025;15:30;508;435;850,0;10514;0;33363;-8;99,8;234;6734;5262;2;9;99,5;234;6732;5252;2;8
17.07.2025;15:35;507;435;850,0;10486;0;33301;0;99,8;238;6721;5254;2;9;99,5;233;6722;5232;2;8
17.07.2025;15:40;507;435;850,0;10504;0;33400;-2;99,8;238;6742;5246;2;9;99,5;233;6743;5258;2;8
17.07.2025;15:45;508;435;849,1;10506;0;33356;-1;99,8;236;6731;5256;2;9;99,5;233;6727;5250;2;8
17.07.2025;15:50;507;435;850,0;10506;0;33346;-7;99,8;240;6729;5254;2;9;99,5;233;6730;5252;2;8
17.07.2025;15:55;507;435;850,0;10492;0;33448;-13;99,8;236;6749;5256;2;9;99,5;226;6748;5236;2;8
17.07.2025;16:00;506;435;850,0;10429;0;33547;14;99,8;238;6773;5222;2;9;99,5;241;6771;5207;2;8
17.07.2025;16:05;507;435;850,0;10492;0;33560;15;99,9;238;6775;5244;2;9;99,5;245;6771;5248;2;8
17.07.2025;16:10;507;435;850,0;10468;0;33592;26;99,9;250;6783;5252;2;9;99,5;250;6784;5216;2;8
17.07.2025;16:15;507;435;850,0;10466;0;33539;17;99,8;240;6770;5246;2;9;99,5;245;6769;5220;2;8
17.07.2025;16:20;507;435;850,9;10468;0;33647;26;99,9;240;6791;5226;2;9;99,5;246;6790;5203;2;8
17.07.2025;16:25;507;435;850,0;10462;0;33656;-49;99,9;208;6791;5234;2;9;99,5;212;6790;5228;2;8
17.07.2025;16:30;506;435;850,0;10522;0;33483;-58;99,8;196;6760;5282;2;9;99,5;212;6761;5240;2;8
17.07.2025;16:35;506;435;850,9;10512;0;33591;-34;99,9;229;6775;5260;2;9;99,5;210;6771;5252;2;8
17.07.2025;16:40;507;435;850,0;10508;0;33517;-38;99,8;222;6762;5260;2;9;99,5;205;6764;5264;2;8
17.07.2025;16:45;506;435;850,9;10514;0;33507;-38;99,9;226;6762;5262;2;9;99,5;205;6758;5252;2;8
17.07.2025;16:50;506;435;850,0;10492;0;33473;-71;99,9;208;6757;5258;2;9;99,5;212;6756;5234;2;8
17.07.2025;16:55;505;435;850,9;10496;0;33620;-24;99,9;215;6781;5252;2;9;99,5;226;6784;5244;2;8
17.07.2025;17:00;505;435;850,9;10526;0;33666;14;99,9;233;6794;5256;2;9;100,0;250;6792;5258;2;8
17.07.2025;17:05;506;435;850,0;10510;0;33624;-163;99,9;194;6783;5252;2;9;100,1;115;6777;5258;2;8
17.07.2025;17:10;505;435;850,9;10484;0;33557;-276;99,9;78;6762;5244;2;9;100,1;118;6764;5240;2;8
17.07.2025;17:15;505;435;850,0;10502;0;33583;-179;99,9;177;6770;5240;2;9;100,1;118;6769;5262;2;8
17.07.2025;17:20;506;435;850,0;10492;0;33558;-177;99,8;174;6768;5244;2;9;100,1;121;6764;5248;2;8
17.07.2025;17:25;505;435;850,9;10508;0;33542;-112;99,8;179;6768;5260;2;9;100,0;182;6766;5248;2;8
17.07.2025;17:30;505;435;850,0;10518;0;33517;-95;99,8;194;6762;5252;2;9;100,0;179;6758;5266;2;8
17.07.2025;17:35;505;435;850,9;10530;0;33541;-87;99,9;207;6768;5268;2;9;100,0;182;6764;5262;2;8
17.07.2025;17:40;505;435;850,9;10498;0;33556;-95;99,9;200;6773;5240;2;9;100,0;180;6769;5258;2;8
17.07.2025;17:45;505;435;850,9;10502;0;33562;-85;99,9;201;6773;5244;2;9;100,0;182;6769;5258;2;8
17.07.2025;17:50;505;435;850,9;10498;0;33563;-87;99,8;196;6773;5250;2;9;100,0;182;6771;5248;2;8
17.07.2025;17:55;505;435;850,0;10498;0;33637;-70;99,9;208;6786;5256;2;9;100,0;187;6787;5242;2;8
17.07.2025;18:00;504;435;850,9;10512;0;33643;-242;99,9;68;6781;5256;2;9;100,0;153;6784;5256;2;8
17.07.2025;18:05;505;435;850,0;10518;0;33610;-248;99,9;68;6770;5252;2;9;100,0;151;6777;5266;2;8
17.07.2025;18:10;505;435;850,0;10496;0;33575;-255;99,9;63;6762;5254;2;9;100,0;153;6769;5242;2;8
17.07.2025;18:15;504;435;850,0;10522;0;33651;-250;99,8;68;6775;5248;2;9;100,0;148;6784;5274;2;8
17.07.2025;18:20;504;435;850,0;10504;0;33563;-261;99,9;61;6762;5254;2;9;100,1;146;6769;5250;2;8
17.07.2025;18:25;504;435;850,0;10504;0;33537;-172;99,8;151;6760;5236;2;9;100,1;148;6758;5268;2;8
17.07.2025;18:30;504;435;850,0;10490;0;33540;-174;99,9;151;6762;5244;2;9;100,1;146;6764;5246;2;8
17.07.2025;18:35;504;435;850,0;10490;0;33618;-161;99,9;160;6775;5240;2;9;100,1;151;6777;5250;2;8
17.07.2025;18:40;504;435;850,0;10502;0;33689;-164;99,9;158;6791;5246;2;9;100,0;146;6790;5256;2;8
17.07.2025;18:45;504;435;850,0;10504;0;33697;-234;99,9;87;6786;5242;2;9;100,0;146;6790;5258;2;8
17.07.2025;18:50;504;435;850,0;10504;0;33726;-238;99,8;80;6794;5254;2;9;100,0;144;6798;5250;2;8
17.07.2025;18:55;503;435;850,0;10498;0;33702;-333;99,9;85;6791;5230;2;9;100,1;42;6784;5268;2;8
17.07.2025;19:00;503;435;850,9;10516;0;33737;-433;99,9;-16;6794;5258;2;9;100,1;43;6798;5258;2;8
17.07.2025;19:05;503;435;850,9;10512;0;33505;-507;99,8;-10;6749;5260;2;9;100,1;-19;6753;5252;2;8
17.07.2025;19:10;503;435;850,9;10520;0;33471;-122;99,9;186;6760;5260;2;9;100,1;163;6756;5260;2;8
17.07.2025;19:15;503;435;850,0;10498;0;33636;-119;99,8;188;6794;5246;2;9;100,1;161;6790;5252;2;8
17.07.2025;19:20;503;435;850,9;10496;0;33622;-160;99,9;148;6786;5248;2;9;100,0;160;6787;5248;2;8
17.07.2025;19:25;503;435;850,9;10508;0;33444;-101;99,9;188;6757;5240;2;9;100,1;180;6756;5268;2;8
17.07.2025;19:30;503;435;850,0;10500;0;33470;-44;99,9;203;6760;5248;2;9;100,1;226;6764;5252;2;8
17.07.2025;19:35;503;435;850,9;10512;0;33395;-25;99,8;222;6747;5260;2;9;100,1;226;6745;5252;2;8
17.07.2025;19:40;503;435;850,0;10490;0;33313;-21;99,9;229;6729;5236;2;9;100,0;226;6730;5254;2;8
17.07.2025;19:45;503;435;850,0;10488;0;33354;-4;99,9;231;6739;5236;2;9;100,1;241;6738;5252;2;8
17.07.2025;19:50;503;435;850,0;10492;0;33331;-4;99,8;241;6731;5250;2;9;100,0;231;6732;5238;2;8
17.07.2025;19:55;508;435;850,9;10425;0;33055;-28;99,8;236;6687;5212;2;9;100,1;215;6678;5214;2;8
17.07.2025;20:00;509;435;850,9;10514;0;33627;-25;99,9;214;6791;5254;2;9;100,0;226;6792;5260;2;8
17.07.2025;20:05;510;435;850,0;10502;0;33480;-58;99,9;174;6762;5246;2;9;100,1;238;6766;5256;2;8
17.07.2025;20:10;509;435;850,0;10500;0;33440;-24;99,8;214;6757;5260;2;9;100,0;233;6758;5240;2;8
17.07.2025;20:15;510;435;850,9;10498;0;33439;-26;99,9;210;6757;5242;2;9;100,1;231;6756;5256;2;8
17.07.2025;20:20;509;435;850,0;10498;0;33309;-14;99,9;224;6731;5242;2;9;100,0;238;6732;5256;2;8
17.07.2025;20:25;509;435;850,0;10502;0;33315;-21;99,9;222;6729;5260;2;9;100,1;238;6732;5242;2;8
17.07.2025;20:30;509;435;850,0;10508;0;33244;-17;99,9;227;6718;5246;2;9;100,1;234;6714;5262;2;8
17.07.2025;20:35;510;435;850,0;10508;0;33486;-6;99,9;229;6768;5252;2;9;100,1;238;6769;5256;2;8
17.07.2025;20:40;509;435;850,9;10500;0;33607;-97;99,9;217;6791;5242;2;9;100,0;156;6784;5258;2;8
17.07.2025;20:45;509;435;850,9;10506;0;33564;-99;99,9;215;6786;5240;2;9;100,1;153;6777;5266;2;8
17.07.2025;20:50;509;435;850,9;10504;0;33496;-104;99,9;220;6770;5244;2;9;100,1;151;6761;5260;2;8
17.07.2025;20:55;509;435;850,9;10520;0;33349;-28;99,9;224;6736;5270;2;9;100,1;226;6735;5250;2;8
17.07.2025;21:00;509;435;850,0;10498;0;33302;-27;99,9;229;6729;5250;2;9;100,1;229;6730;5248;2;8
17.07.2025;21:05;509;435;850,9;10508;0;33451;-13;99,9;224;6760;5252;2;9;100,0;233;6758;5256;2;8
17.07.2025;21:10;509;435;850,9;10502;0;33632;-144;99,9;158;6791;5254;2;9;100,0;165;6792;5248;2;8
17.07.2025;21:15;509;435;850,9;10476;0;33619;-217;99,9;158;6791;5264;2;9;100,1;92;6784;5250;2;8
17.07.2025;21:20;509;435;850,9;10526;0;33606;-211;99,9;160;6786;5256;2;9;100,0;95;6784;5270;2;8
17.07.2025;21:25;509;435;850,0;10504;0;33593;-214;99,9;158;6781;5254;2;9;100,0;94;6777;5250;2;8
17.07.2025;21:30;509;435;850,9;10498;0;33587;-211;99,8;163;6783;5244;2;9;100,0;94;6779;5254;2;8
17.07.2025;21:35;509;435;850,9;10510;0;33590;-214;99,9;160;6783;5262;2;9;100,0;99;6777;5248;2;8
17.07.2025;21:40;509;435;850,9;10512;0;33586;-222;99,9;151;6781;5246;2;9;100,1;92;6774;5266;2;8
17.07.2025;21:45;509;435;850,9;10494;0;33533;-166;99,9;158;6760;5242;2;9;100,0;151;6764;5252;2;8
17.07.2025;21:50;509;435;850,0;10524;0;33492;-120;99,9;181;6757;5256;2;9;100,0;179;6756;5268;2;8
17.07.2025;21:55;509;435;850,9;10502;0;33494;-94;99,8;200;6760;5248;2;9;100,0;179;6756;5254;2;8
17.07.2025;22:00;509;435;850,9;10504;0;33474;-74;99,9;201;6757;5242;2;9;100,1;201;6753;5254;2;8
17.07.2025;22:05;509;435;850,0;10536;0;33472;-79;99,9;198;6757;5260;2;9;100,0;196;6751;5276;2;8
17.07.2025;22:10;509;435;850,0;10506;0;33482;-76;99,9;203;6757;5256;2;9;100,0;194;6756;5250;2;8
17.07.2025;22:15;509;435;850,9;10494;0;33499;-72;99,9;203;6760;5242;2;9;100,0;200;6758;5252;2;8
17.07.2025;22:20;508;435;850,9;10498;0;33481;-79;99,8;203;6757;5234;2;9;100,0;191;6756;5264;2;8
17.07.2025;22:25;509;435;850,9;10510;0;33485;-80;99,9;201;6760;5254;2;9;100,0;198;6758;5256;2;8
17.07.2025;22:30;509;435;850,9;10508;0;33464;14;99,9;238;6768;5248;2;9;100,1;252;6764;5260;2;8
17.07.2025;22:35;509;435;850,0;10472;0;33531;29;99,9;252;6775;5230;2;9;100,0;253;6777;5242;2;8
17.07.2025;22:40;509;435;850,0;10516;0;33399;-23;99,9;229;6749;5248;2;9;100,0;224;6748;5268;2;8
17.07.2025;22:45;509;435;850,9;10508;0;33440;-23;99,9;227;6760;5260;2;9;100,0;224;6758;5248;2;8
17.07.2025;22:50;509;435;850,9;10496;0;33507;-340;99,9;-7;6757;5246;2;9;100,1;19;6758;5250;2;8
17.07.2025;22:55;509;435;850,9;10496;0;33401;-29;99,9;220;6749;5244;2;9;100,0;229;6748;5252;2;8
17.07.2025;23:00;509;435;850,0;10498;0;33362;-16;99,9;224;6742;5248;2;9;100,0;238;6743;5250;2;8
17.07.2025;23:05;509;435;850,0;10504;0;33674;-217;99,9;125;6791;5252;2;9;100,0;132;6795;5252;2;8
17.07.2025;23:10;509;435;850,9;10538;0;33567;-19;99,9;220;6781;5276;2;9;100,0;231;6784;5262;2;8
17.07.2025;23:15;509;435;850,9;10459;0;33632;-11;99,9;222;6794;5230;2;9;100,0;234;6795;5230;2;8
17.07.2025;23:20;509;435;850,0;10514;0;33608;-86;99,9;207;6791;5254;2;9;99,9;167;6784;5260;2;8
17.07.2025;23:25;509;435;850,9;10514;0;33601;-90;99,9;214;6786;5258;2;9;100,0;170;6782;5260;2;8
17.07.2025;23:30;509;435;850,9;10490;0;33629;-463;99,9;-31;6773;5256;2;9;99,3;36;6779;5234;2;8
17.07.2025;23:35;509;435;850,9;10480;0;33473;-172;99,9;170;6752;5252;2;9;99,3;128;6748;5228;2;8
17.07.2025;23:40;509;435;850,9;10486;0;33488;-75;99,9;193;6760;5252;2;9;99,4;196;6758;5234;2;8
17.07.2025;23:45;508;435;850,9;10478;0;33477;-74;99,9;196;6760;5246;2;9;99,2;200;6756;5226;2;8
17.07.2025;23:50;509;435;850,9;10478;0;33497;-83;99,9;193;6760;5242;2;9;99,3;196;6764;5236;2;8
17.07.2025;23:55;509;435;850,9;10490;0;33528;-79;99,9;193;6770;5258;2;9;99,3;203;6769;5232;2;8
18.07.2025;00:00;508;435;850,9;10490;0;33551;-75;99,9;201;6770;5242;2;9;99,3;203;6769;5248;2;8
18.07.2025;00:05;508;435;850,9;10472;0;33520;-67;99,9;207;6770;5252;2;9;99,3;201;6766;5220;2;8
18.07.2025;00:10;509;435;850,9;10480;0;33533;-65;99,8;201;6773;5244;2;9;99,3;198;6769;5236;2;8
18.07.2025;00:15;508;435;851,9;10478;0;33539;-65;99,9;203;6773;5242;2;9;99,3;196;6771;5236;2;8
18.07.2025;00:20;508;435;850,9;10492;0;33555;-67;99,9;208;6773;5260;2;9;99,3;196;6769;5246;2;8
18.07.2025;00:25;508;435;850,9;10478;0;33562;-64;99,9;210;6775;5246;2;9;99,3;201;6777;5232;2;8
18.07.2025;00:30;509;435;850,9;10464;0;33586;-62;99,9;208;6783;5252;2;9;99,3;201;6782;5220;2;8
18.07.2025;00:35;509;435;850,9;10482;0;33575;-56;99,9;208;6781;5248;2;9;99,4;200;6779;5234;2;8
18.07.2025;00:40;508;435;850,9;10500;0;33586;-60;99,9;207;6783;5258;2;9;99,3;198;6784;5230;2;8
18.07.2025;00:45;508;435;850,9;10502;0;33614;-59;99,9;207;6783;5254;2;9;99,3;200;6784;5248;2;8
18.07.2025;00:50;508;435;851,9;10496;0;33641;-58;99,9;208;6794;5244;2;9;99,4;200;6790;5236;2;8
18.07.2025;00:55;508;435;851,9;10494;0;33647;-84;99,9;177;6791;5252;2;9;99,3;203;6795;5242;2;8
18.07.2025;01:00;508;435;851,9;10486;0;33654;-129;99,9;170;6794;5250;2;9;99,3;167;6790;5236;2;8
18.07.2025;01:05;508;435;850,9;10472;0;33666;-198;99,9;135;6791;5242;2;9;99,4;128;6790;5230;2;8
18.07.2025;01:10;508;435;851,9;10492;0;33672;-199;99,9;137;6794;5256;2;9;99,3;130;6790;5236;2;8
18.07.2025;01:15;508;435;851,9;10482;0;33683;-201;99,9;135;6794;5248;2;9;99,3;128;6792;5234;2;8
18.07.2025;01:20;509;435;851,9;10449;0;33681;-198;99,9;137;6794;5252;2;9;99,3;128;6795;5244;2;8
18.07.2025;01:25;509;435;850,9;10516;0;33674;-303;99,9;71;6791;5260;2;9;99,3;95;6792;5230;2;8
18.07.2025;01:30;509;435;850,9;10466;0;33703;-300;99,9;69;6796;5242;2;9;99,3;94;6798;5224;2;8
18.07.2025;01:35;508;435;851,9;10474;0;33692;-338;99,9;66;6791;5248;2;9;99,3;59;6790;5226;2;8
18.07.2025;01:40;508;435;850,9;10466;0;33688;-331;99,9;71;6791;5258;2;9;99,3;61;6787;5207;2;8
18.07.2025;01:45;509;435;850,9;10488;0;33678;-334;99,8;69;6791;5250;2;9;99,3;59;6790;5238;2;8
18.07.2025;01:50;508;435;851,9;10490;0;33685;-325;99,8;78;6794;5254;2;9;99,3;68;6795;5236;2;8
18.07.2025;01:55;508;435;850,9;10484;0;33688;-327;99,8;71;6796;5254;2;9;99,3;61;6795;5230;2;8
18.07.2025;02:00;509;435;851,9;10484;0;33661;-404;99,9;0;6781;5244;2;9;99,3;59;6784;5240;2;8
18.07.2025;02:05;508;435;850,9;10488;0;33660;-407;99,9;0;6775;5252;2;9;99,4;54;6784;5236;2;8
18.07.2025;02:10;509;435;851,9;10474;0;33682;-402;99,9;5;6783;5238;2;9;99,3;59;6790;5236;2;8
18.07.2025;02:15;509;435;851,9;10474;0;33693;-391;99,9;10;6791;5246;2;9;99,3;61;6792;5228;2;8
18.07.2025;02:20;508;435;850,9;10486;0;33698;-400;99,9;0;6786;5250;2;9;99,3;59;6792;5236;2;8
18.07.2025;02:25;508;435;851,9;10478;0;33609;-405;99,9;0;6773;5236;2;9;99,3;64;6777;5242;2;8
18.07.2025;02:30;509;435;850,9;10494;0;33619;-404;99,9;5;6773;5258;2;9;99,4;56;6777;5236;2;8
18.07.2025;02:35;508;435;851,9;10484;0;33619;-401;99,9;-2;6773;5246;2;9;99,3;59;6777;5232;2;8
18.07.2025;02:40;509;435;850,9;10462;0;33619;-401;99,9;3;6773;5244;2;9;99,4;62;6777;5218;2;8
18.07.2025;02:45;509;435;851,9;10494;0;33620;-410;99,9;-2;6770;5260;2;9;99,3;56;6774;5234;2;8
18.07.2025;02:50;509;435;850,9;10490;0;33622;-402;99,9;0;6773;5254;2;9;99,3;64;6777;5236;2;8
18.07.2025;02:55;508;435;851,9;10494;0;33677;-403;99,9;3;6783;5254;2;9;99,3;61;6787;5240;2;8
18.07.2025;03:00;509;435;850,9;10486;0;33685;-400;99,9;5;6783;5252;2;9;99,3;61;6787;5234;2;8
18.07.2025;03:05;509;435;851,9;10494;0;33637;-401;99,9;0;6781;5248;2;9;99,3;57;6784;5242;2;8
18.07.2025;03:10;509;435;850,9;10484;0;33639;-404;99,9;0;6775;5252;2;9;99,3;59;6784;5232;2;8
18.07.2025;03:15;509;435;850,9;10488;0;33644;-399;99,9;7;6781;5250;2;9;99,3;59;6784;5238;2;8
18.07.2025;03:20;508;435;851,9;10498;0;33650;-399;99,9;5;6781;5256;2;9;99,3;64;6787;5242;2;8
18.07.2025;03:25;509;435;851,9;10457;0;33667;-398;99,9;2;6781;5240;2;9;99,3;66;6787;5218;2;8
18.07.2025;03:30;509;435;851,9;10466;0;33672;-399;99,9;-2;6783;5244;2;9;99,4;59;6787;5222;2;8
18.07.2025;03:35;508;435;851,9;10482;0;33678;-399;99,9;2;6786;5244;2;9;99,4;61;6790;5238;2;8
18.07.2025;03:40;509;435;850,9;10472;0;33669;-400;99,9;3;6783;5252;2;9;99,3;61;6787;5220;2;8
18.07.2025;03:45;509;435;850,9;10455;0;33690;-394;99,9;2;6786;5220;2;9;99,3;64;6790;5236;2;8
18.07.2025;03:50;509;435;851,9;10488;0;33693;-392;99,9;7;6786;5256;2;9;99,3;68;6792;5232;2;8
18.07.2025;03:55;509;435;851,9;10472;0;33685;-396;99,8;3;6786;5244;2;9;99,3;64;6790;5228;2;8
18.07.2025;04:00;509;435;851,9;10470;0;33703;-395;99,9;7;6786;5252;2;9;99,3;68;6792;5218;2;8
18.07.2025;04:05;509;435;851,9;10484;0;33735;-426;99,9;9;6794;5254;2;9;99,3;31;6798;5230;2;8
18.07.2025;04:10;509;435;851,9;10474;0;33714;-461;99,9;5;6794;5248;2;9;99,3;0;6795;5226;2;8
18.07.2025;04:15;509;435;851,9;10474;0;33701;-534;99,9;-66;6791;5238;2;9;99,4;-2;6792;5236;2;8
18.07.2025;04:20;509;435;851,9;10478;0;33705;-533;99,9;-66;6786;5248;2;9;99,3;-2;6790;5230;2;8
18.07.2025;04:25;509;435;851,9;10459;0;33700;-542;99,9;-69;6783;5234;2;9;99,3;-7;6787;5226;2;8
18.07.2025;04:30;509;435;851,9;10490;0;33736;-540;99,9;-68;6791;5262;2;9;99,3;-7;6790;5228;2;8
18.07.2025;04:35;509;435;851,9;10502;0;33738;-540;99,9;-66;6791;5252;2;9;99,3;-9;6792;5250;2;8
18.07.2025;04:40;509;435;852,8;10470;0;33563;-543;99,9;-68;6757;5242;2;9;99,4;-2;6764;5228;2;8
18.07.2025;04:45;509;435;851,9;10455;0;33571;-542;99,8;-71;6762;5234;2;9;99,3;-7;6764;5230;2;8
18.07.2025;04:50;509;435;851,9;10464;0;33575;-539;99,9;-68;6760;5244;2;9;99,3;-2;6766;5220;2;8
18.07.2025;04:55;509;435;851,9;10468;0;33578;-543;99,9;-69;6762;5228;2;9;99,2;-5;6766;5240;2;8
18.07.2025;05:00;509;435;851,9;10488;0;33594;-537;99,9;-68;6762;5262;2;9;99,3;-2;6766;5226;2;8
18.07.2025;05:05;509;435;851,9;10508;0;33609;-535;99,9;-66;6762;5260;2;9;99,3;0;6766;5248;2;8
18.07.2025;05:10;509;435;851,9;10488;0;33621;-538;99,9;-68;6768;5252;2;9;99,3;-7;6769;5236;2;8
18.07.2025;05:15;509;435;851,9;10498;0;33639;-534;99,9;-66;6770;5260;2;9;99,3;-2;6777;5238;2;8
18.07.2025;05:20;511;435;855,6;9631;0;33741;-711;90,8;-181;6781;4973;2;8;82,1;-151;6784;4659;2;9
18.07.2025;05:25;511;435;855,6;9639;0;33765;-703;90,8;-184;6786;4950;2;8;82,0;-137;6779;4689;2;9
18.07.2025;05:30;512;435;854,6;9712;0;33787;-710;90,8;-181;6786;5005;2;8;82,1;-141;6787;4707;2;9
18.07.2025;05:35;512;435;854,6;9714;0;33560;-681;90,8;-134;6742;5015;2;8;82,0;-142;6738;4699;2;9
18.07.2025;05:40;512;435;854,6;9530;0;33683;-476;89,1;-85;6778;4865;2;8;82,1;-42;6784;4665;2;9
18.07.2025;05:45;512;435;854,6;9597;0;33565;-409;89,1;-7;6757;4922;2;8;82,1;-19;6756;4663;2;9
18.07.2025;05:50;512;435;859,3;9100;0;33694;-303;81,8;-16;6781;4677;2;9;75,2;43;6784;4424;2;8
18.07.2025;05:55;515;435;858,3;8608;0;33619;-305;73,1;-16;6768;4308;2;8;72,1;3;6766;4300;2;9
18.07.2025;06:00;514;435;858,3;8584;0;33640;-309;73,0;-17;6768;4308;2;8;72,1;5;6769;4276;2;9
18.07.2025;06:05;514;435;859,3;8635;0;33615;-305;74,0;-14;6762;4349;2;8;72,1;7;6764;4286;2;9
18.07.2025;06:10;514;435;859,3;8635;0;33601;-306;74,0;-16;6762;4355;2;8;72,1;5;6764;4280;2;9
18.07.2025;06:15;514;435;858,3;8643;0;33577;-309;74,0;-17;6757;4355;2;8;72,2;5;6756;4288;2;9
18.07.2025;06:20;514;435;859,3;8651;0;33726;-206;74,2;80;6791;4359;2;8;72,1;5;6784;4292;2;9
18.07.2025;06:25;514;435;859,3;8687;0;33738;-312;74,3;-30;6783;4375;2;8;72,1;2;6787;4312;2;9
18.07.2025;06:30;514;435;858,3;8673;0;33660;-344;74,2;-40;6770;4371;2;8;72,1;-12;6769;4302;2;9
18.07.2025;06:35;514;435;859,3;8639;0;33672;-350;74,3;-43;6770;4363;2;8;72,1;-9;6769;4276;2;9
18.07.2025;06:40;514;435;858,3;8645;0;33638;-352;74,3;-43;6762;4365;2;8;72,1;-9;6764;4280;2;9
18.07.2025;06:45;514;435;859,3;8633;0;33644;-353;74,2;-45;6762;4351;2;8;72,1;-12;6764;4282;2;9
18.07.2025;06:50;514;435;859,3;8645;0;33596;-315;74,2;-9;6760;4357;2;8;72,1;-14;6756;4288;2;9
18.07.2025;06:55;514;435;859,3;8633;0;33656;-315;74,2;-10;6770;4357;2;8;72,1;-16;6769;4276;2;9
18.07.2025;07:00;514;435;858,3;8643;0;33661;-319;74,3;-9;6770;4353;2;8;72,1;-16;6769;4288;2;9
18.07.2025;07:05;514;435;859,3;8641;0;33658;-322;74,3;-10;6770;4355;2;8;72,1;-14;6766;4286;2;9
18.07.2025;07:10;514;435;858,3;8647;0;33661;-323;74,2;-10;6770;4361;2;8;72,1;-14;6766;4286;2;9
18.07.2025;07:15;514;435;858,3;8657;0;33638;-329;74,3;-10;6762;4367;2;8;72,1;-16;6764;4290;2;9
18.07.2025;07:20;514;435;858,3;8645;0;33589;-322;74,2;-7;6757;4361;2;8;72,1;-19;6756;4284;2;9
18.07.2025;07:25;514;435;858,3;8645;0;33606;-247;74,3;28;6762;4359;2;8;72,1;21;6758;4286;2;9
18.07.2025;07:30;514;435;858,3;8651;0;33630;-246;74,3;28;6762;4359;2;8;72,1;23;6766;4292;2;9
18.07.2025;07:35;514;435;858,3;8645;0;33555;-184;74,3;85;6757;4361;2;8;72,1;23;6751;4284;2;9
18.07.2025;07:40;514;435;858,3;8630;0;33575;-92;74,3;82;6757;4351;2;8;72,1;118;6758;4280;2;9
18.07.2025;07:45;514;435;859,3;8643;0;33555;-76;74,3;97;6757;4361;2;8;72,1;118;6758;4282;2;9
18.07.2025;07:50;514;435;858,3;8635;0;33531;-58;74,3;120;6752;4357;2;8;72,1;111;6753;4278;2;9
18.07.2025;07:55;514;435;858,3;8714;0;33794;-356;76,0;-9;6796;4436;2;8;72,1;-49;6792;4278;2;9
18.07.2025;08:00;514;435;858,3;8718;0;33636;-502;76,0;-80;6760;4434;2;8;72,1;-123;6756;4284;2;9
18.07.2025;08:05;514;435;858,3;8720;0;33647;-500;76,0;-82;6762;4428;2;8;72,1;-120;6758;4292;2;9
18.07.2025;08:10;514;435;858,3;8728;0;33651;-511;76,0;-83;6762;4444;2;8;72,1;-125;6758;4284;2;9
18.07.2025;08:15;514;435;858,3;8722;0;33655;-511;76,0;-83;6768;4438;2;8;72,1;-123;6764;4284;2;9
18.07.2025;08:20;514;435;858,3;8736;0;33633;-509;76,0;-80;6757;4446;2;8;72,1;-120;6756;4290;2;9
18.07.2025;08:25;514;435;857,4;8732;0;33655;-416;76,0;-87;6762;4436;2;8;72,1;-21;6766;4292;2;9
18.07.2025;08:30;514;435;857,4;8712;0;33667;-343;76,0;-17;6773;4434;2;8;72,1;-23;6769;4278;2;9
18.07.2025;08:35;514;435;858,3;8728;0;33662;-338;76,0;-16;6770;4432;2;8;72,1;-23;6766;4272;2;9
18.07.2025;08:40;514;435;857,4;8728;0;33652;-340;76,0;-17;6770;4444;2;8;72,2;-23;6769;4284;2;9
18.07.2025;08:45;514;435;857,4;8726;0;33631;-342;76,0;-17;6762;4436;2;8;72,1;-21;6764;4290;2;9
18.07.2025;08:50;514;435;858,3;8718;0;33607;-343;76,0;-16;6762;4442;2;8;72,1;-26;6758;4276;2;9
18.07.2025;08:55;514;435;857,4;8716;0;33610;-213;76,0;43;6768;4434;2;8;72,2;42;6764;4282;2;9
18.07.2025;09:00;514;435;858,3;8720;0;33570;-152;76,0;71;6760;4430;2;8;72,1;80;6758;4290;2;9
18.07.2025;09:05;514;435;857,4;8740;0;33569;-155;76,0;73;6760;4434;2;8;72,1;78;6756;4306;2;9
18.07.2025;09:10;514;435;858,3;8720;0;33572;-163;76,0;64;6760;4434;2;8;72,1;73;6758;4286;2;9
18.07.2025;09:15;514;435;858,3;8720;0;33523;-103;76,0;122;6757;4436;2;8;72,1;78;6753;4284;2;9
18.07.2025;09:20;514;435;857,4;8714;0;33529;-51;76,0;134;6760;4434;2;8;72,1;118;6758;4280;2;9
18.07.2025;09:25;514;435;857,4;8748;0;33533;-24;76,0;141;6760;4450;2;8;72,1;142;6764;4286;2;9
18.07.2025;09:30;514;435;856,5;8738;0;33275;-29;76,0;134;6705;4442;2;8;72,2;151;6709;4296;2;9
18.07.2025;09:35;514;435;857,4;8716;0;33224;-15;76,0;146;6697;4434;2;8;72,1;158;6699;4282;2;9
18.07.2025;09:40;514;435;857,4;8726;0;33194;-27;76,0;128;6695;4438;2;8;72,1;146;6693;4288;2;9
18.07.2025;09:45;514;435;857,4;8614;0;33684;25;74,0;146;6796;4334;2;8;72,1;174;6798;4280;2;9
18.07.2025;09:50;514;435;857,4;8663;0;33632;-102;74,1;94;6781;4367;2;8;72,1;95;6779;4296;2;9
18.07.2025;09:55;514;435;857,4;8651;0;33564;-116;74,1;87;6770;4363;2;8;72,1;89;6769;4288;2;9
18.07.2025;10:00;514;435;857,4;8643;0;33492;-47;74,1;116;6755;4355;2;8;72,1;125;6753;4288;2;9
18.07.2025;10:05;513;435;856,5;8795;0;33594;27;77,3;181;6773;4499;2;8;72,1;153;6769;4296;2;9
18.07.2025;10:10;513;435;857,4;8770;0;33684;-25;77,3;120;6788;4484;2;8;72,1;165;6790;4286;2;9
18.07.2025;10:15;514;435;857,4;8770;0;33668;-94;77,3;134;6786;4492;2;8;72,1;78;6779;4278;2;9
18.07.2025;10:20;513;435;857,4;8768;0;33649;-130;77,3;115;6781;4484;2;8;72,1;57;6771;4284;2;9
18.07.2025;10:25;514;435;857,4;8784;0;33657;-137;77,3;116;6775;4497;2;8;72,1;52;6777;4288;2;9
18.07.2025;10:30;513;435;856,5;8784;0;33644;-140;77,3;115;6778;4488;2;8;72,1;50;6769;4296;2;9
18.07.2025;10:35;514;435;856,5;8786;0;33539;-188;77,3;57;6752;4490;2;8;72,1;64;6753;4296;2;9
18.07.2025;10:40;513;435;856,5;8762;0;33702;-108;77,3;106;6794;4486;2;8;72,1;89;6790;4276;2;9
18.07.2025;10:45;513;435;856,5;8762;0;33537;-114;77,3;104;6760;4478;2;8;72,1;89;6753;4284;2;9
18.07.2025;10:50;513;435;856,5;8766;0;33581;-7;77,3;115;6770;4484;2;8;72,1;186;6771;4282;2;9
18.07.2025;10:55;513;435;855,6;8788;0;33633;-14;77,3;115;6775;4492;2;8;72,1;184;6777;4296;2;9
18.07.2025;11:00;508;435;849,1;10543;0;33647;-157;99,9;127;6781;5266;2;9;100,0;189;6787;5276;2;8
18.07.2025;11:05;506;435;850,0;10482;0;33506;-78;99,9;188;6770;5248;2;9;99,1;196;6766;5234;2;8
18.07.2025;11:10;505;435;850,0;10484;0;33359;-23;99,9;231;6742;5260;2;9;99,1;215;6735;5222;2;8
18.07.2025;11:15;505;435;849,1;10504;0;33318;6;99,9;243;6736;5254;2;9;99,1;236;6732;5250;2;8
18.07.2025;11:20;504;435;849,1;10466;0;33599;-63;99,9;170;6786;5250;2;9;99,0;226;6790;5216;2;8
18.07.2025;11:25;505;435;849,1;10486;0;33625;-271;99,9;69;6783;5264;2;9;99,0;120;6787;5230;2;8
18.07.2025;11:30;504;435;849,1;10488;0;33600;-272;99,9;69;6781;5248;2;9;99,0;118;6784;5240;2;8
18.07.2025;11:35;505;435;850,0;10480;0;33676;-266;99,9;71;6794;5248;2;9;99,0;121;6795;5232;2;8
18.07.2025;11:40;504;435;849,1;10478;0;33659;-310;99,9;71;6791;5254;2;9;99,0;85;6790;5224;2;8
18.07.2025;11:45;504;435;849,1;10451;0;33579;-321;99,9;61;6775;5232;2;9;99,0;82;6774;5220;2;8
18.07.2025;11:50;504;435;849,1;10470;0;33376;-28;99,9;208;6744;5254;2;9;99,0;233;6745;5216;2;8
18.07.2025;11:55;504;435;849,1;10476;0;33376;-8;99,9;220;6749;5252;2;9;99,1;243;6748;5224;2;8
18.07.2025;12:00;504;435;849,1;10490;0;33494;-12;99,9;227;6770;5256;2;9;99,1;229;6766;5234;2;8
18.07.2025;12:05;504;435;849,1;10486;0;33619;-7;99,9;224;6796;5262;2;9;99,1;233;6792;5224;2;8
18.07.2025;12:10;504;435;849,1;10488;0;33621;-380;99,9;68;6783;5250;2;9;99,1;23;6779;5238;2;8
18.07.2025;12:15;504;435;849,1;10490;0;33561;-389;99,9;64;6773;5248;2;9;99,1;14;6769;5242;2;8
18.07.2025;12:20;504;435;849,1;10484;0;33656;-481;99,9;-36;6783;5250;2;9;99,0;23;6784;5234;2;8
