Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
18.07.2025;12:25;504;435;849,1;10486;0;33544;-479;99,9;-36;6762;5252;2;9;99,0;28;6766;5234;2;8
18.07.2025;12:30;504;435;849,1;10453;0;33574;-498;99,9;-10;6773;5236;2;9;99,0;-23;6769;5218;2;8
18.07.2025;12:35;504;435;848,1;10498;0;33485;-264;99,9;66;6757;5272;2;9;99,0;139;6764;5226;2;8
18.07.2025;12:40;504;435;849,1;10492;0;33497;-264;99,9;66;6762;5256;2;9;99,0;137;6766;5236;2;8
18.07.2025;12:45;504;435;848,1;10490;0;33518;-262;99,9;69;6762;5250;2;9;99,0;132;6769;5226;2;8
18.07.2025;12:50;504;435;849,1;10490;0;33467;-147;99,9;191;6760;5256;2;9;99,0;137;6756;5234;2;8
18.07.2025;12:55;504;435;848,1;10466;0;33581;-142;99,9;188;6786;5240;2;9;99,0;139;6784;5226;2;8
18.07.2025;13:00;504;435;848,1;10478;0;33562;-147;99,9;188;6781;5266;2;9;99,0;135;6779;5212;2;8
18.07.2025;13:05;504;435;849,1;10488;0;33602;-146;99,9;184;6786;5256;2;9;99,1;134;6782;5232;2;8
18.07.2025;13:10;504;435;848,1;10474;0;33640;-212;99,9;115;6794;5258;2;9;99,0;137;6792;5216;2;8
18.07.2025;13:15;504;435;849,1;10492;0;33636;-207;99,9;116;6791;5258;2;9;99,1;137;6790;5234;2;8
18.07.2025;13:20;503;435;849,1;10472;0;33614;-350;99,9;12;6775;5254;2;9;99,0;108;6784;5218;2;8
18.07.2025;13:25;503;435;848,1;10516;0;33389;34;99,9;255;6752;5264;2;9;98,7;259;6753;5252;2;8
18.07.2025;13:30;524;435;896,3;0;0;0;0;11,7;3;6588;0;2;7;12,4;2;6594;0;2;7
18.07.2025;13:35;528;435;878,7;0;0;0;0;0,4;3;419;0;2;3;0,1;2;372;0;2;3
18.07.2025;13:40;528;435;862,0;0;0;0;0;0,3;3;10;0;2;6;0,0;2;5;0;2;6
18.07.2025;13:45;529;435;875,9;0;0;33221;-6;0,3;3;0;0;2;11;-0,1;2;3;0;2;11
18.07.2025;13:50;510;435;850,0;10437;0;33692;-124;100,1;109;6786;5282;2;9;96,1;219;6795;5157;2;8
18.07.2025;13:55;506;435;849,1;10500;0;33572;13;100,1;229;6775;5264;2;9;99,3;248;6779;5236;2;8
18.07.2025;14:00;504;435;849,1;10524;0;33431;-8;100,1;207;6752;5262;2;9;99,6;262;6756;5262;2;8
18.07.2025;14:05;503;435;849,1;10506;0;33590;25;100,1;243;6786;5270;2;9;99,5;253;6787;5236;2;8
18.07.2025;14:10;503;435;849,1;10524;0;33230;-1;100,1;231;6715;5266;2;9;99,6;246;6712;5258;2;8
18.07.2025;14:15;503;435;849,1;10530;0;33050;8;100,1;245;6676;5280;2;9;99,6;260;6678;5250;2;8
18.07.2025;14:20;503;435;850,0;10502;0;33235;14;100,1;240;6718;5280;2;9;99,6;255;6714;5222;2;8
18.07.2025;14:25;503;435;850,0;10528;0;33139;17;100,1;238;6695;5303;2;9;98,8;253;6693;5226;2;8
18.07.2025;14:30;503;435;849,1;10443;0;33156;19;100,1;248;6695;5258;2;9;98,8;259;6699;5185;2;8
18.07.2025;14:35;502;435;850,0;10492;0;33118;11;100,1;243;6687;5266;2;9;98,8;246;6691;5226;2;8
18.07.2025;14:40;503;435;850,0;10504;0;33143;16;100,1;245;6695;5242;2;9;98,8;253;6691;5262;2;8
18.07.2025;14:45;503;435;850,0;10559;0;33220;16;100,1;245;6713;5288;2;9;99,5;259;6712;5270;2;8
18.07.2025;14:50;502;435;850,0;10510;0;33190;5;100,1;243;6705;5266;2;9;99,5;248;6704;5244;2;8
18.07.2025;14:55;502;435;850,0;10541;0;33197;3;100,1;240;6708;5266;2;9;99,5;241;6706;5274;2;8
18.07.2025;15:00;502;435;850,0;10502;0;33095;-8;100,1;236;6684;5266;2;9;99,5;239;6680;5236;2;8
18.07.2025;15:05;501;435;850,0;10520;0;33661;-420;100,1;3;6783;5268;2;9;99,5;42;6787;5252;2;8
18.07.2025;15:10;501;435;850,0;10536;0;33266;-13;100,1;222;6721;5268;2;9;99,5;246;6722;5268;2;8
18.07.2025;15:15;502;435;849,1;10506;0;33287;-4;100,1;229;6726;5248;2;9;99,5;248;6725;5258;2;8
18.07.2025;15:20;501;435;849,1;10488;0;33336;-1;100,1;226;6736;5254;2;9;99,5;253;6738;5234;2;8
18.07.2025;15:25;501;435;849,1;10498;0;33290;-7;100,1;229;6729;5254;2;9;99,5;246;6730;5256;2;8
18.07.2025;15:30;501;435;850,0;10514;0;33221;-14;100,1;229;6710;5268;2;9;99,5;246;6712;5246;2;8
18.07.2025;15:35;502;435;848,1;10512;0;33219;-18;100,1;227;6713;5252;2;9;99,5;233;6712;5260;2;8
18.07.2025;15:40;501;435;849,1;10500;0;33225;-22;100,1;229;6713;5256;2;9;99,5;236;6714;5244;2;8
18.07.2025;15:45;501;435;849,1;10516;0;33226;-18;100,1;231;6713;5266;2;9;99,5;239;6714;5250;2;8
18.07.2025;15:50;501;435;849,1;10514;0;33200;-25;100,1;224;6708;5262;2;9;99,5;236;6709;5252;2;8
18.07.2025;15:55;502;435;849,1;10510;0;33170;-23;100,1;229;6700;5258;2;9;99,5;233;6701;5252;2;8
18.07.2025;16:00;501;435;849,1;10510;0;33184;-23;100,1;224;6708;5268;2;9;99,5;231;6709;5242;2;8
18.07.2025;16:05;501;435;849,1;10510;0;33475;-13;100,1;229;6762;5260;2;9;99,5;233;6764;5250;2;8
18.07.2025;16:10;502;435;848,1;10508;0;33558;-40;100,1;233;6781;5256;2;9;99,5;200;6779;5252;2;8
18.07.2025;16:15;502;435;849,1;10522;0;33539;-41;100,1;231;6781;5268;2;9;99,5;201;6777;5254;2;8
18.07.2025;16:20;502;435;849,1;10516;0;33556;-38;100,1;234;6781;5260;2;9;99,5;203;6777;5256;2;8
18.07.2025;16:25;502;435;850,0;10512;0;33591;-37;100,1;234;6786;5264;2;9;99,5;205;6784;5248;2;8
18.07.2025;16:30;502;435;849,1;10510;0;33559;-44;100,1;224;6783;5276;2;9;99,6;200;6784;5234;2;8
18.07.2025;16:35;502;435;849,1;10494;0;33529;-45;100,1;233;6773;5246;2;9;99,5;203;6771;5248;2;8
18.07.2025;16:40;503;435;849,1;10504;0;33504;-41;100,1;229;6770;5262;2;9;99,5;201;6769;5250;2;8
18.07.2025;16:45;503;435;849,1;10512;0;33568;-37;100,1;231;6786;5260;2;9;99,5;203;6784;5254;2;8
18.07.2025;16:50;503;435;849,1;10486;0;33630;-33;100,1;236;6794;5250;2;9;99,5;205;6790;5236;2;8
18.07.2025;16:55;503;435;848,1;10494;0;33517;-32;100,1;198;6770;5236;2;9;99,5;243;6774;5258;2;8
18.07.2025;17:00;504;435;848,1;10514;0;33442;-57;100,0;182;6760;5254;2;9;99,5;238;6758;5256;2;8
18.07.2025;17:05;504;435;849,1;10528;0;33187;-27;100,1;224;6705;5268;2;9;99,5;231;6709;5260;2;8
18.07.2025;17:10;504;435;848,1;10516;0;32899;-20;100,1;229;6645;5284;2;9;98,4;245;6649;5232;2;8
18.07.2025;17:15;505;435;849,1;10488;0;33309;5;100,1;229;6736;5276;2;9;98,3;246;6735;5212;2;8
18.07.2025;17:20;504;435;849,1;10478;0;33611;5;100,1;229;6791;5264;2;9;98,4;243;6790;5214;2;8
18.07.2025;17:25;505;435;849,1;10480;0;33580;9;100,1;231;6783;5256;2;9;98,3;246;6787;5224;2;8
18.07.2025;17:30;505;435;849,1;10470;0;33528;7;100,1;229;6778;5260;2;9;98,3;248;6777;5209;2;8
18.07.2025;17:35;505;435;849,1;10470;0;33555;7;100,1;231;6781;5250;2;9;98,3;252;6779;5220;2;8
18.07.2025;17:40;505;435;849,1;10482;0;33558;10;100,1;233;6781;5262;2;9;98,4;252;6779;5220;2;8
18.07.2025;17:45;505;435;849,1;10478;0;33566;10;100,1;231;6783;5248;2;9;98,3;253;6784;5230;2;8
18.07.2025;17:50;505;435;849,1;10472;0;33547;10;100,1;231;6775;5260;2;9;98,3;250;6779;5212;2;8
18.07.2025;17:55;505;435;849,1;10476;0;33488;8;100,1;231;6770;5260;2;9;98,3;246;6769;5207;2;8
18.07.2025;18:00;505;435;849,1;10470;0;33505;4;100,1;229;6770;5266;2;9;98,3;245;6771;5214;2;8
18.07.2025;18:05;505;435;849,1;10445;0;33510;16;100,1;236;6770;5236;2;9;98,3;253;6769;5209;2;8
18.07.2025;18:10;505;435;850,0;10476;0;33549;16;100,1;236;6775;5258;2;9;98,3;250;6779;5218;2;8
18.07.2025;18:15;505;435;849,1;10462;0;33615;-127;100,1;198;6786;5252;2;9;98,4;139;6784;5218;2;8
18.07.2025;18:20;505;435;849,1;10498;0;33602;-126;100,1;193;6783;5258;2;9;98,3;142;6787;5205;2;8
18.07.2025;18:25;505;435;849,1;10486;0;33580;-127;100,1;201;6781;5270;2;9;98,4;142;6777;5216;2;8
18.07.2025;18:30;505;435;850,0;10464;0;33566;-126;100,1;196;6781;5256;2;9;98,4;139;6777;5207;2;8
18.07.2025;18:35;505;435;849,1;10482;0;33574;-134;100,1;198;6778;5260;2;9;98,4;144;6777;5222;2;8
18.07.2025;18:40;505;435;850,0;10484;0;33577;-134;100,1;194;6781;5256;2;9;98,3;142;6777;5228;2;8
18.07.2025;18:45;505;435;849,1;10482;0;33560;-123;100,1;201;6775;5256;2;9;98,3;146;6774;5216;2;8
18.07.2025;18:50;505;435;849,1;10484;0;33455;-137;100,1;194;6757;5270;2;9;98,3;142;6751;5214;2;8
18.07.2025;18:55;504;435;850,0;10459;0;33472;-83;100,1;201;6760;5254;2;9;98,3;189;6756;5205;2;8
18.07.2025;19:00;505;435;849,1;10492;0;33520;-79;100,1;203;6773;5266;2;9;98,3;187;6771;5226;2;8
18.07.2025;19:05;505;435;850,0;10486;0;33490;-84;100,1;201;6762;5268;2;9;98,3;187;6761;5209;2;8
18.07.2025;19:10;505;435;850,0;10478;0;33452;-29;100,1;227;6752;5264;2;9;98,4;219;6753;5214;2;8
18.07.2025;19:15;504;435;850,0;10451;0;33438;-24;100,1;229;6752;5258;2;9;98,3;217;6753;5193;2;8
18.07.2025;19:20;504;435;849,1;10545;0;33486;-408;100,1;30;6752;5276;2;9;99,8;38;6753;5268;2;8
18.07.2025;19:25;504;435;850,0;10492;0;33366;-25;100,1;220;6742;5246;2;9;99,8;233;6745;5246;2;8
18.07.2025;19:30;503;435;849,1;10516;0;33203;-26;100,1;222;6713;5262;2;9;99,8;239;6712;5254;2;8
18.07.2025;19:35;503;435;850,0;10512;0;33184;8;100,1;236;6715;5260;2;9;99,8;281;6699;5252;2;8
18.07.2025;19:40;503;435;849,1;10524;0;32919;-17;100,1;240;6658;5262;2;9;99,8;238;6657;5262;2;8
18.07.2025;19:45;503;435;850,0;10520;0;32718;-22;100,1;240;6611;5266;2;9;99,8;236;6613;5254;2;8
18.07.2025;19:50;503;435;849,1;10514;0;32750;-5;100,1;240;6619;5248;2;9;99,8;253;6615;5266;2;8
18.07.2025;19:55;503;435;850,0;10522;0;32768;-8;100,1;250;6622;5262;2;9;99,8;246;6623;5260;2;8
18.07.2025;20:00;502;435;850,0;10526;0;33166;1;100,1;234;6705;5268;2;9;99,8;248;6704;5258;2;8
18.07.2025;20:05;502;435;850,0;10518;0;33133;10;100,1;248;6697;5282;2;9;99,8;252;6699;5268;2;8
18.07.2025;20:10;502;435;850,0;10514;0;33429;18;100,1;241;6752;5268;2;9;99,8;250;6753;5246;2;8
18.07.2025;20:15;502;435;850,0;10534;0;33160;-6;100,1;247;6700;5268;2;9;99,8;246;6701;5266;2;8
18.07.2025;20:20;502;435;849,1;10518;0;33073;0;100,1;227;6676;5242;2;9;99,8;226;6678;5276;2;8
18.07.2025;20:25;501;435;850,0;10518;0;33016;-20;100,1;234;6669;5250;2;9;99,8;243;6670;5268;2;8
18.07.2025;20:30;502;435;850,0;10518;0;33023;-20;100,1;236;6674;5258;2;9;99,8;231;6675;5246;2;8
18.07.2025;20:35;501;435;850,0;10530;0;32912;-20;100,1;238;6650;5260;2;9;99,8;241;6649;5270;2;8
18.07.2025;20:40;501;435;850,0;10494;0;32849;-23;100,1;234;6643;5248;2;9;99,8;239;6644;5246;2;8
18.07.2025;20:45;501;435;850,0;10541;0;33092;-8;100,1;236;6692;5272;2;9;99,8;243;6686;5268;2;8
18.07.2025;20:50;501;435;850,0;10478;0;33093;-5;100,1;238;6687;5248;2;9;99,8;245;6688;5230;2;8
18.07.2025;20:55;501;435;850,9;10514;0;33113;-4;100,1;247;6695;5270;2;9;99,8;243;6693;5244;2;8
18.07.2025;21:00;501;435;850,9;10518;0;32901;-13;100,1;240;6648;5264;2;9;99,8;241;6647;5254;2;8
18.07.2025;21:05;501;435;850,0;10520;0;32920;-4;100,1;238;6653;5272;2;9;99,8;245;6654;5248;2;8
18.07.2025;21:10;501;435;850,9;10490;0;32878;-4;100,1;245;6643;5258;2;9;99,8;246;6644;5232;2;8
18.07.2025;21:15;501;435;850,0;10490;0;32774;-19;100,1;234;6627;5252;2;9;99,8;241;6626;5238;2;8
18.07.2025;21:20;501;435;850,0;10492;0;32901;3;100,1;245;6648;5250;2;9;99,8;250;6647;5242;2;8
18.07.2025;21:25;501;435;850,0;10482;0;32897;-7;100,1;245;6650;5244;2;9;99,8;243;6649;5238;2;8
18.07.2025;21:30;501;435;850,0;10528;0;32954;1;100,1;247;6661;5258;2;9;99,8;248;6665;5270;2;8
18.07.2025;21:35;500;435;850,0;10500;0;33174;3;100,1;240;6705;5252;2;9;99,8;239;6704;5248;2;8
18.07.2025;21:40;501;435;850,0;10508;0;33152;-0;100,1;240;6705;5276;2;9;99,8;243;6704;5242;2;8
18.07.2025;21:45;500;435;850,0;10510;0;33230;3;100,1;240;6718;5250;2;9;99,8;245;6714;5260;2;8
18.07.2025;21:50;500;435;850,0;10502;0;33496;9;100,1;240;6768;5248;2;9;99,8;246;6766;5248;2;8
18.07.2025;21:55;500;435;850,0;10512;0;33268;-2;100,1;243;6723;5250;2;9;99,8;241;6722;5262;2;8
18.07.2025;22:00;501;435;850,0;10510;0;33053;-4;100,1;240;6682;5262;2;9;99,8;246;6678;5248;2;8
18.07.2025;22:05;503;435;850,0;10502;0;33084;-2;100,1;238;6687;5252;2;9;99,8;246;6686;5250;2;8
18.07.2025;22:10;503;435;850,0;10526;0;33051;-0;100,1;243;6684;5276;2;9;99,8;250;6680;5250;2;8
18.07.2025;22:15;503;435;850,0;10547;0;33068;-9;100,1;240;6684;5299;2;9;99,8;236;6686;5248;2;8
18.07.2025;22:20;503;435;850,0;10538;0;33340;12;100,1;248;6739;5274;2;9;99,8;246;6735;5264;2;8
18.07.2025;22:25;503;435;850,0;10518;0;33356;11;100,1;247;6742;5260;2;9;99,8;246;6743;5258;2;8
18.07.2025;22:30;503;435;850,0;10480;0;33427;16;100,1;252;6752;5228;2;9;99,8;248;6753;5252;2;8
18.07.2025;22:35;503;435;850,9;10514;0;33502;13;100,1;245;6770;5250;2;9;99,8;243;6769;5264;2;8
18.07.2025;22:40;503;435;850,0;10482;0;33494;12;100,1;245;6768;5234;2;9;99,8;243;6766;5248;2;8
18.07.2025;22:45;503;435;850,9;10526;0;33487;8;100,1;243;6768;5254;2;9;99,8;245;6769;5272;2;8
18.07.2025;22:50;503;435;850,9;10512;0;33488;11;100,1;243;6768;5264;2;9;99,8;246;6766;5248;2;8
18.07.2025;22:55;503;435;850,0;10551;0;33497;18;100,1;248;6770;5272;2;9;99,8;250;6766;5278;2;8
18.07.2025;23:00;503;435;850,0;10504;0;33675;-417;100,1;-24;6783;5252;2;9;99,8;69;6792;5252;2;8
18.07.2025;23:05;503;435;850,9;10490;0;33477;-273;100,1;83;6757;5266;2;9;98,8;116;6756;5224;2;8
18.07.2025;23:10;503;435;850,0;10468;0;33510;-157;100,1;141;6768;5248;2;9;98,8;174;6766;5220;2;8
18.07.2025;23:15;502;435;850,0;10496;0;33472;-56;100,1;217;6762;5274;2;9;98,8;201;6758;5222;2;8
18.07.2025;23:20;502;435;850,9;10472;0;33478;-56;100,1;215;6762;5268;2;9;98,8;203;6764;5203;2;8
18.07.2025;23:25;503;435;850,0;10488;0;33633;-182;100,1;148;6791;5260;2;9;98,9;135;6787;5228;2;8
18.07.2025;23:30;502;435;850,9;10474;0;33505;-195;100,1;148;6762;5264;2;9;98,8;132;6764;5209;2;8
18.07.2025;23:35;503;435;850,0;10494;0;33526;-196;100,1;144;6770;5260;2;9;98,9;128;6766;5234;2;8
18.07.2025;23:40;501;435;850,9;10488;0;33472;-203;100,1;141;6755;5254;2;9;98,9;130;6753;5220;2;8
18.07.2025;23:45;502;435;850,0;10490;0;33439;-25;100,1;201;6752;5266;2;9;98,8;250;6758;5224;2;8
18.07.2025;23:50;502;435;850,0;10482;0;33433;-21;100,1;200;6752;5260;2;9;98,9;252;6758;5222;2;8
18.07.2025;23:55;501;435;850,9;10478;0;33339;6;100,1;229;6736;5254;2;9;98,9;253;6738;5224;2;8
19.07.2025;00:00;502;435;850,0;10490;0;33089;-6;100,1;229;6687;5262;2;9;98,8;250;6688;5228;2;8
19.07.2025;00:05;501;435;850,9;10494;0;33103;-2;100,1;229;6695;5262;2;9;98,9;257;6693;5232;2;8
19.07.2025;00:10;501;435;850,9;10484;0;33197;-6;100,1;220;6710;5266;2;9;98,8;255;6714;5218;2;8
19.07.2025;00:15;501;435;850,0;10486;0;33259;6;100,1;231;6726;5244;2;9;98,8;246;6725;5242;2;8
19.07.2025;00:20;501;435;850,9;10476;0;33223;3;100,1;227;6718;5248;2;9;98,8;245;6719;5222;2;8
19.07.2025;00:25;501;435;850,9;10466;0;33233;2;100,1;236;6718;5242;2;9;98,8;246;6719;5224;2;8
19.07.2025;00:30;501;435;850,9;10492;0;33428;7;100,1;236;6757;5258;2;9;98,8;245;6753;5234;2;8
19.07.2025;00:35;501;435;850,0;10490;0;33631;-146;100,1;170;6786;5258;2;9;99,3;151;6787;5232;2;8
19.07.2025;00:40;500;435;850,9;10498;0;33684;-229;100,1;125;6796;5256;2;9;99,3;116;6795;5242;2;8
19.07.2025;00:45;501;435;850,9;10518;0;33690;-417;100,1;66;6794;5262;2;9;99,3;-19;6790;5256;2;8
19.07.2025;00:50;500;435;850,0;10514;0;33633;-414;100,1;64;6791;5264;2;9;99,3;-12;6784;5250;2;8
19.07.2025;00:55;501;435;850,0;10498;0;33462;-162;100,1;160;6757;5268;2;9;99,3;151;6756;5230;2;8
19.07.2025;01:00;500;435;850,9;10490;0;33282;-9;100,1;240;6729;5256;2;9;99,3;231;6725;5234;2;8
19.07.2025;01:05;500;435;850,0;10472;0;33429;-3;100,1;236;6760;5252;2;9;99,3;234;6758;5220;2;8
19.07.2025;01:10;500;435;850,0;10516;0;33583;-7;100,1;238;6791;5258;2;9;99,3;231;6790;5254;2;8
19.07.2025;01:15;500;435;850,0;10490;0;33602;-4;100,1;236;6791;5254;2;9;99,3;231;6792;5236;2;8
19.07.2025;01:20;500;435;850,0;10496;0;33618;-36;100,1;201;6794;5260;2;9;99,3;236;6795;5236;2;8
19.07.2025;01:25;500;435;850,0;10459;0;33627;-37;100,1;198;6794;5240;2;9;99,3;233;6792;5254;2;8
19.07.2025;01:30;500;435;850,9;10494;0;33589;-99;100,1;203;6786;5260;2;9;99,3;167;6784;5234;2;8
19.07.2025;01:35;500;435;850,0;10492;0;33620;-102;100,1;200;6794;5262;2;9;99,3;165;6790;5230;2;8
19.07.2025;01:40;500;435;850,9;10488;0;33617;-166;100,1;130;6786;5258;2;9;99,3;167;6790;5232;2;8
19.07.2025;01:45;500;435;850,0;10496;0;33642;-203;100,1;130;6794;5262;2;9;99,3;132;6790;5234;2;8
19.07.2025;01:50;500;435;850,0;10498;0;33669;-370;100,1;33;6791;5260;2;9;99,3;64;6792;5238;2;8
19.07.2025;01:55;500;435;851,9;10488;0;33495;-346;100,1;61;6760;5252;2;9;99,3;61;6758;5236;2;8
19.07.2025;02:00;499;435;850,0;10506;0;33506;-345;100,1;61;6760;5268;2;9;99,3;61;6758;5238;2;8
19.07.2025;02:05;500;435;850,9;10486;0;33568;-345;100,1;64;6773;5254;2;9;99,3;61;6774;5232;2;8
19.07.2025;02:10;499;435;850,9;10506;0;33533;-347;100,1;64;6768;5264;2;9;99,3;59;6766;5242;2;8
19.07.2025;02:15;499;435;850,9;10492;0;33553;-350;100,1;61;6770;5264;2;9;99,3;59;6769;5228;2;8
19.07.2025;02:20;499;435;850,0;10478;0;33544;-351;100,1;63;6768;5260;2;9;99,3;59;6766;5218;2;8
19.07.2025;02:25;499;435;850,9;10482;0;33543;-353;100,1;59;6770;5248;2;9;99,3;57;6769;5234;2;8
19.07.2025;02:30;500;435;850,0;10476;0;33552;-351;100,1;56;6768;5252;2;9;99,3;61;6766;5224;2;8
19.07.2025;02:35;499;435;850,9;10488;0;33548;-348;100,1;63;6768;5246;2;9;99,3;59;6766;5242;2;8
19.07.2025;02:40;499;435;850,9;10496;0;33490;-256;100,1;149;6768;5244;2;9;99,3;59;6756;5240;2;8
19.07.2025;02:45;499;435;850,9;10494;0;33350;0;100,1;248;6742;5262;2;9;99,3;224;6743;5232;2;8
19.07.2025;02:50;499;435;850,9;10498;0;33339;-5;100,1;245;6739;5260;2;9;99,4;222;6738;5238;2;8
19.07.2025;02:55;499;435;850,9;10488;0;33350;-1;100,1;252;6747;5250;2;9;99,3;226;6743;5238;2;8
19.07.2025;03:00;499;435;850,9;10498;0;33356;-1;100,1;245;6747;5254;2;9;99,4;229;6743;5244;2;8
19.07.2025;03:05;499;435;850,9;10500;0;33362;-7;100,1;245;6742;5262;2;9;99,4;226;6743;5230;2;8
19.07.2025;03:10;499;435;850,9;10488;0;33418;3;100,1;247;6757;5254;2;9;99,4;233;6753;5234;2;8
19.07.2025;03:15;498;435;850,9;10522;0;33384;-2;100,1;243;6749;5280;2;9;99,3;226;6748;5242;2;8
19.07.2025;03:20;499;435;850,9;10504;0;33401;-0;100,1;247;6752;5252;2;9;99,3;224;6748;5252;2;8
19.07.2025;03:25;499;435;850,9;10502;0;33390;7;100,1;250;6752;5262;2;9;99,3;231;6745;5240;2;8
19.07.2025;03:30;499;435;850,9;10490;0;33413;1;100,1;247;6757;5260;2;9;99,4;231;6753;5234;2;8
19.07.2025;03:35;498;435;850,9;10498;0;33433;20;100,1;231;6757;5256;2;9;99,3;266;6756;5242;2;8
19.07.2025;03:40;499;435;850,9;10494;0;33443;24;100,1;236;6762;5254;2;9;99,3;266;6764;5240;2;8
19.07.2025;03:45;499;435;850,9;10494;0;33477;27;100,1;234;6765;5252;2;9;99,3;267;6769;5242;2;8
19.07.2025;03:50;498;435;850,9;10494;0;33482;19;100,1;231;6768;5258;2;9;99,3;262;6766;5236;2;8
19.07.2025;03:55;498;435;850,9;10484;0;33482;25;100,1;234;6768;5252;2;9;99,3;262;6769;5232;2;8
19.07.2025;04:00;498;435;850,9;10500;0;33521;28;100,1;236;6775;5260;2;9;99,3;267;6779;5240;2;8
19.07.2025;04:05;497;435;851,9;10510;0;33568;26;100,1;238;6786;5252;2;9;99,3;260;6790;5258;2;8
19.07.2025;04:10;497;435;851,9;10498;0;33607;30;100,1;234;6794;5254;2;9;99,3;264;6798;5244;2;8
19.07.2025;04:15;498;435;850,9;10496;0;33619;-6;100,1;234;6794;5254;2;9;99,3;227;6790;5242;2;8
19.07.2025;04:20;498;435;851,9;10480;0;33609;-8;100,1;231;6791;5254;2;9;99,4;226;6790;5226;2;8
19.07.2025;04:25;497;435;850,9;10494;0;33605;-4;100,1;231;6794;5252;2;9;99,3;229;6790;5242;2;8
19.07.2025;04:30;497;435;850,9;10492;0;33620;-9;100,1;229;6796;5252;2;9;99,4;229;6798;5240;2;8
19.07.2025;04:35;497;435;850,9;10492;0;33620;-39;100,1;234;6794;5252;2;9;99,3;194;6790;5244;2;8
19.07.2025;04:40;498;435;850,9;10498;0;33600;-40;100,1;229;6794;5254;2;9;99,3;194;6790;5244;2;8
19.07.2025;04:45;497;435;850,9;10484;0;33618;-40;100,1;233;6794;5252;2;9;99,3;194;6790;5232;2;8
19.07.2025;04:50;497;435;850,9;10500;0;33567;-143;100,1;163;6781;5256;2;9;99,4;154;6779;5244;2;8
19.07.2025;04:55;498;435;850,9;10490;0;33583;-147;100,1;163;6783;5256;2;9;99,3;158;6779;5236;2;8
19.07.2025;05:00;497;435;851,9;10482;0;33594;-147;100,1;165;6783;5246;2;9;99,3;158;6784;5236;2;8
19.07.2025;05:05;497;435;850,9;10504;0;33607;-150;100,1;163;6786;5260;2;9;99,4;151;6787;5244;2;8
19.07.2025;05:10;497;435;850,9;10476;0;33621;-156;100,1;160;6788;5248;2;9;99,3;151;6787;5228;2;8
19.07.2025;05:15;497;435;851,9;10496;0;33651;-257;100,1;123;6794;5260;2;9;99,3;80;6790;5236;2;8
19.07.2025;05:20;497;435;850,9;10504;0;33683;-427;100,1;30;6794;5268;2;9;99,3;16;6795;5236;2;8
19.07.2025;05:25;497;435;851,9;10496;0;33703;-600;100,1;-9;6796;5260;2;9;99,3;-121;6784;5236;2;8
19.07.2025;05:30;497;435;850,9;10488;0;33677;-667;100,1;-76;6783;5260;2;9;99,3;-120;6777;5228;2;8
19.07.2025;05:35;497;435;850,9;10486;0;33670;-667;100,1;-76;6783;5258;2;9;99,3;-121;6779;5228;2;8
19.07.2025;05:40;497;435;850,9;10484;0;33684;-665;100,1;-75;6783;5248;2;9;99,3;-123;6779;5236;2;8
19.07.2025;05:45;497;435;850,9;10494;0;33661;-673;100,1;-82;6781;5260;2;9;99,3;-125;6777;5234;2;8
19.07.2025;05:50;497;435;850,9;10494;0;33643;-672;100,1;-82;6775;5264;2;9;99,3;-121;6774;5230;2;8
19.07.2025;05:55;497;435;850,9;10486;0;33652;-672;100,1;-80;6773;5258;2;9;99,3;-123;6771;5228;2;8
19.07.2025;06:00;496;435;850,9;10512;0;33641;-671;100,1;-80;6775;5266;2;9;99,3;-121;6774;5246;2;8
19.07.2025;06:05;497;435;850,9;10480;0;33635;-670;100,1;-80;6775;5252;2;9;99,3;-121;6769;5228;2;8
19.07.2025;06:10;497;435;850,9;10512;0;33513;-360;100,1;61;6760;5268;2;9;99,3;45;6758;5244;2;8
19.07.2025;06:15;496;435;850,9;10486;0;33492;-333;100,1;57;6757;5240;2;9;99,3;80;6756;5246;2;8
19.07.2025;06:20;496;435;850,9;10496;0;33577;-340;100,1;49;6773;5262;2;9;99,3;80;6771;5234;2;8
19.07.2025;06:25;497;435;850,9;10484;0;33604;-338;100,1;50;6775;5242;2;9;99,3;76;6779;5242;2;8
19.07.2025;06:30;496;435;851,9;10496;0;33658;-410;100,1;50;6786;5256;2;9;99,3;9;6782;5240;2;8
19.07.2025;06:35;496;435;851,9;10480;0;33629;-404;100,1;54;6783;5262;2;9;99,3;7;6779;5218;2;8
19.07.2025;06:40;496;435;851,9;10486;0;33636;-413;100,1;49;6783;5260;2;9;99,3;5;6779;5226;2;8
19.07.2025;06:45;497;435;851,9;10494;0;33566;-417;100,1;50;6770;5252;2;9;99,3;5;6769;5242;2;8
19.07.2025;06:50;496;435;851,9;10500;0;33564;-417;100,1;52;6770;5258;2;9;99,3;7;6766;5242;2;8
19.07.2025;06:55;496;435;850,9;10488;0;33594;-411;100,1;52;6773;5266;2;9;99,3;9;6771;5222;2;8
19.07.2025;07:00;496;435;850,9;10488;0;33489;-290;100,1;109;6757;5254;2;9;99,3;75;6753;5234;2;8
19.07.2025;07:05;496;435;850,9;10488;0;33489;-244;100,1;113;6760;5246;2;9;99,3;113;6758;5242;2;8
19.07.2025;07:10;496;435;850,9;10488;0;33488;-217;100,1;113;6757;5246;2;9;99,3;142;6758;5242;2;8
19.07.2025;07:15;496;435;850,9;10514;0;33492;-211;100,1;115;6760;5264;2;9;99,3;144;6764;5250;2;8
19.07.2025;07:20;496;435;850,9;10504;0;33442;-144;100,1;151;6752;5262;2;9;99,3;175;6753;5242;2;8
19.07.2025;07:25;496;435;850,9;10502;0;33353;-18;100,1;229;6742;5260;2;9;99,4;229;6743;5242;2;8
19.07.2025;07:30;496;435;851,9;10500;0;33622;-70;100,1;165;6786;5258;2;9;99,4;231;6792;5242;2;8
19.07.2025;07:35;496;435;850,9;10470;0;33290;-30;100,1;236;6729;5252;2;9;99,3;215;6727;5218;2;8
19.07.2025;07:40;495;435;850,9;10490;0;33328;-28;100,1;238;6734;5248;2;9;99,3;213;6735;5242;2;8
19.07.2025;07:45;496;435;850,9;10494;0;33234;-7;100,1;233;6715;5266;2;9;99,3;239;6714;5228;2;8
19.07.2025;07:50;495;435;850,9;10484;0;33160;-9;100,1;238;6705;5248;2;9;99,3;236;6704;5236;2;8
19.07.2025;07:55;496;435;851,9;10500;0;33527;-2;100,1;233;6778;5262;2;9;99,3;239;6777;5238;2;8
19.07.2025;08:00;495;435;850,9;10488;0;33671;-324;100,1;64;6791;5254;2;9;99,3;89;6792;5234;2;8
19.07.2025;08:05;496;435;850,9;10480;0;33461;-221;100,1;134;6760;5246;2;9;99,3;116;6756;5234;2;8
19.07.2025;08:10;495;435;850,9;10500;0;33221;-25;100,1;234;6715;5256;2;9;99,3;224;6714;5240;2;8
19.07.2025;08:15;500;435;850,9;10490;0;33426;-17;100,1;231;6760;5246;2;9;99,3;219;6756;5244;2;8
19.07.2025;08:20;505;435;851,9;10514;0;33591;-9;100,1;234;6786;5266;2;9;99,3;224;6787;5248;2;8
19.07.2025;08:25;508;435;850,9;10492;0;33585;-6;100,1;240;6786;5252;2;9;99,3;231;6787;5240;2;8
19.07.2025;08:30;509;435;850,9;10478;0;33488;-11;100,1;231;6770;5244;2;9;99,2;229;6766;5234;2;8
19.07.2025;08:35;509;435;850,9;10494;0;33485;-18;100,1;231;6768;5254;2;9;99,3;222;6766;5240;2;8
19.07.2025;08:40;509;435;850,9;10478;0;33414;-14;100,1;238;6752;5244;2;9;99,3;224;6753;5234;2;8
19.07.2025;08:45;509;435;851,9;10488;0;33371;-15;100,1;236;6749;5248;2;9;99,3;222;6745;5240;2;8
19.07.2025;08:50;509;435;850,9;10510;0;33303;-6;100,1;236;6729;5262;2;9;99,3;238;6732;5248;2;8
19.07.2025;08:55;509;435;850,9;10508;0;33483;1;100,1;236;6768;5266;2;9;99,3;238;6766;5242;2;8
19.07.2025;09:00;509;435;850,9;10486;0;33563;-63;100,1;234;6786;5258;2;9;99,3;167;6779;5228;2;8
19.07.2025;09:05;508;435;850,9;10496;0;33639;-406;100,1;-2;6783;5262;2;9;99,3;66;6787;5234;2;8
19.07.2025;09:10;509;435;850,9;10496;0;33642;-406;100,1;-3;6783;5258;2;9;99,3;64;6787;5238;2;8
19.07.2025;09:15;509;435;850,9;10500;0;33591;-266;100,0;128;6781;5254;2;9;99,3;64;6777;5246;2;8
19.07.2025;09:20;509;435;850,0;10494;0;33433;-160;100,1;181;6752;5250;2;9;99,3;135;6753;5244;2;8
19.07.2025;09:25;509;435;850,0;10492;0;33411;-75;100,1;203;6749;5258;2;9;99,3;200;6748;5234;2;8
19.07.2025;09:30;509;435;850,0;10504;0;33305;-29;100,1;224;6729;5262;2;9;99,3;229;6732;5242;2;8
19.07.2025;09:35;509;435;850,0;10500;0;33579;14;100,1;238;6791;5256;2;9;99,3;241;6787;5244;2;8
19.07.2025;09:40;509;435;850,9;10506;0;33539;16;100,1;241;6778;5254;2;9;99,3;250;6777;5252;2;8
19.07.2025;09:45;509;435;850,9;10482;0;33501;16;100,1;243;6775;5252;2;9;99,3;241;6774;5230;2;8
19.07.2025;09:50;509;435;850,0;10508;0;33372;-14;100,1;248;6744;5268;2;9;99,3;217;6743;5240;2;8
19.07.2025;09:55;509;435;850,0;10500;0;33144;-27;100,1;224;6702;5272;2;9;99,3;226;6701;5228;2;8
19.07.2025;10:00;509;435;850,0;10488;0;33559;-331;100,0;89;6773;5246;2;9;99,3;45;6769;5242;2;8
19.07.2025;10:05;509;435;849,1;10496;0;33567;-511;100,0;-87;6762;5244;2;9;99,3;45;6769;5252;2;8
19.07.2025;10:10;509;435;850,0;10504;0;33496;-282;100,1;78;6760;5250;2;9;99,3;115;6764;5254;2;8
19.07.2025;10:15;509;435;850,0;10504;0;33040;-10;100,0;229;6679;5260;2;9;99,1;246;6678;5244;2;8
19.07.2025;10:20;508;435;850,0;10480;0;33100;-4;100,0;229;6689;5268;2;9;99,1;250;6691;5212;2;8
19.07.2025;10:25;509;435;850,0;10518;0;33253;8;100,0;259;6718;5297;2;9;99,1;252;6719;5222;2;8
19.07.2025;10:30;509;435;849,1;10547;0;33229;-2;100,0;224;6715;5288;2;9;99,1;243;6714;5258;2;8
19.07.2025;10:35;508;435;849,1;10504;0;33559;21;100,0;234;6783;5268;2;9;99,1;248;6784;5236;2;8
19.07.2025;10:40;509;435;849,1;10504;0;33525;15;100,0;236;6775;5254;2;9;99,1;248;6774;5250;2;8
19.07.2025;10:45;509;435;849,1;10510;0;33488;17;100,0;238;6770;5268;2;9;99,1;252;6769;5242;2;8
19.07.2025;10:50;509;435;850,0;10510;0;33384;10;100,0;238;6747;5260;2;9;99,1;252;6748;5244;2;8
19.07.2025;10:55;508;435;850,0;10498;0;33365;10;100,1;236;6747;5256;2;9;99,1;250;6743;5242;2;8
19.07.2025;11:00;509;435;849,1;10510;0;33506;13;100,0;236;6773;5258;2;9;99,1;246;6774;5252;2;8
19.07.2025;11:05;509;435;849,1;10577;0;33518;5;100,1;227;6775;5315;2;9;99,1;246;6777;5262;2;8
19.07.2025;11:10;509;435;849,1;10496;0;33372;3;100,0;231;6742;5254;2;9;99,1;250;6738;5242;2;8
19.07.2025;11:15;508;435;849,1;10547;0;33382;-2;100,1;231;6749;5280;2;9;99,1;243;6748;5266;2;8
19.07.2025;11:20;508;435;849,1;10453;0;33604;-102;100,0;200;6788;5220;2;9;100,1;174;6787;5234;2;8
19.07.2025;11:25;508;435;849,1;10486;0;33604;-135;100,1;167;6783;5272;2;9;98,5;174;6784;5214;2;8
19.07.2025;11:30;509;435;849,1;10486;0;33544;-138;100,1;163;6770;5256;2;9;98,5;168;6774;5230;2;8
19.07.2025;11:35;509;435;849,1;10524;0;33466;-60;100,0;212;6760;5286;2;9;98,5;200;6756;5238;2;8
19.07.2025;11:40;509;435;849,1;10498;0;33497;-50;100,1;217;6770;5266;2;9;98,5;208;6766;5232;2;8
19.07.2025;11:45;509;435;848,1;10478;0;33452;-58;100,1;207;6757;5242;2;9;98,5;205;6756;5216;2;8
19.07.2025;11:50;508;435;849,1;10494;0;33450;-55;100,1;214;6760;5258;2;9;98,5;201;6758;5236;2;8
19.07.2025;11:55;509;435;848,1;10451;0;33445;-29;100,1;214;6760;5242;2;9;98,5;231;6756;5209;2;8
19.07.2025;12:00;509;435;849,1;10504;0;33298;-27;100,1;224;6729;5278;2;9;98,5;226;6730;5226;2;8
19.07.2025;12:05;508;435;848,1;10464;0;33310;-18;100,1;224;6731;5252;2;9;98,5;231;6730;5212;2;8
19.07.2025;12:10;509;435;849,1;10484;0;33596;-46;100,0;196;6786;5254;2;9;98,5;229;6787;5230;2;8
19.07.2025;12:15;508;435;848,1;10494;0;33596;-36;100,1;200;6786;5260;2;9;98,5;233;6787;5234;2;8
19.07.2025;12:20;508;435;848,1;10482;0;33573;-50;100,0;194;6775;5258;2;9;98,5;229;6779;5224;2;8
19.07.2025;12:25;508;435;848,1;10419;0;33580;-43;100,0;193;6783;5230;2;9;98,5;229;6784;5189;2;8
19.07.2025;12:30;508;435;848,1;10508;0;33595;-46;100,1;196;6786;5278;2;9;98,5;234;6787;5230;2;8
19.07.2025;12:35;508;435;848,1;10496;0;33585;-50;100,0;191;6786;5258;2;9;98,5;227;6787;5238;2;8
19.07.2025;12:40;509;435;848,1;10555;0;33572;-43;100,0;186;6783;5305;2;9;98,6;233;6784;5250;2;8
19.07.2025;12:45;508;435;848,1;10500;0;33604;-80;100,0;188;6791;5264;2;9;98,5;184;6787;5236;2;8
19.07.2025;12:50;508;435;848,1;10470;0;33339;-30;100,1;226;6739;5252;2;9;98,5;226;6738;5218;2;8
19.07.2025;12:55;509;435;848,1;10480;0;33299;-22;100,1;226;6729;5256;2;9;98,5;231;6730;5224;2;8
19.07.2025;13:00;508;435;848,1;10500;0;33163;-16;100,1;238;6697;5276;2;9;98,5;243;6699;5234;2;8
19.07.2025;13:05;508;435;848,1;10478;0;33012;-16;100,0;234;6674;5258;2;9;98,6;234;6670;5220;2;8
19.07.2025;13:10;508;435;848,1;10474;0;32989;-12;100,1;238;6666;5258;2;9;98,6;239;6667;5216;2;8
19.07.2025;13:15;508;435;848,1;10482;0;33178;-4;100,1;241;6708;5264;2;9;98,5;239;6709;5218;2;8
19.07.2025;13:20;508;435;848,1;10530;0;33149;-15;100,1;238;6700;5293;2;9;98,5;243;6701;5238;2;8
19.07.2025;13:25;508;435;847,2;10480;0;33171;-10;100,0;234;6705;5264;2;9;98,5;239;6706;5216;2;8
19.07.2025;13:30;508;435;847,2;10488;0;33142;-11;100,1;241;6700;5270;2;9;98,6;241;6699;5218;2;8
19.07.2025;13:35;508;435;847,2;10476;0;33340;-7;100,1;231;6739;5256;2;9;98,6;236;6738;5220;2;8
19.07.2025;13:40;508;435;848,1;10468;0;33316;-12;100,0;233;6736;5256;2;9;98,6;236;6735;5212;2;8
19.07.2025;13:45;508;435;847,2;10488;0;33306;-2;100,1;236;6731;5260;2;9;98,6;241;6732;5228;2;8
19.07.2025;13:50;508;435;848,1;10500;0;33277;0;100,1;238;6723;5266;2;9;98,5;236;6722;5234;2;8
19.07.2025;13:55;508;435;848,1;10478;0;33215;-7;100,1;236;6715;5252;2;9;98,5;236;6712;5226;2;8
19.07.2025;14:00;508;435;848,1;10524;0;32979;-16;100,1;240;6663;5272;2;9;98,5;239;6665;5252;2;8
19.07.2025;14:05;508;435;848,1;10504;0;33003;-14;100,1;236;6666;5268;2;9;98,5;243;6665;5236;2;8
19.07.2025;14:10;508;435;848,1;10484;0;32947;-22;100,1;238;6658;5246;2;9;98,5;238;6657;5238;2;8
19.07.2025;14:15;508;435;848,1;10492;0;33121;-13;100,0;229;6697;5268;2;9;98,5;238;6699;5224;2;8
19.07.2025;14:20;508;435;848,1;10474;0;33247;-4;100,1;240;6726;5256;2;9;98,5;238;6722;5218;2;8
19.07.2025;14:25;508;435;848,1;10459;0;33219;-14;100,1;240;6715;5246;2;9;98,5;239;6712;5214;2;8
19.07.2025;14:30;508;435;847,2;10496;0;33217;-16;100,1;238;6715;5256;2;9;98,5;238;6714;5240;2;8
19.07.2025;14:35;508;435;848,1;10522;0;33287;-7;100,1;250;6723;5295;2;9;98,5;231;6730;5228;2;8
19.07.2025;14:40;508;435;847,2;10476;0;33178;-8;100,1;233;6708;5258;2;9;98,5;236;6709;5218;2;8
19.07.2025;14:45;508;435;848,1;10478;0;33128;-11;100,1;234;6700;5248;2;9;98,5;245;6693;5230;2;8
19.07.2025;14:50;508;435;848,1;10476;0;33167;-8;100,1;236;6700;5260;2;9;98,5;239;6701;5216;2;8
19.07.2025;14:55;507;435;847,2;10496;0;33313;1;100,1;236;6736;5276;2;9;98,6;243;6732;5220;2;8
19.07.2025;15:00;508;435;848,1;10476;0;33414;7;100,1;234;6755;5256;2;9;98,5;238;6753;5220;2;8
19.07.2025;15:05;508;435;847,2;10466;0;33400;4;100,1;238;6749;5254;2;9;98,5;238;6753;5234;2;8
19.07.2025;15:10;507;435;848,1;10502;0;33434;7;100,1;241;6762;5270;2;9;98,5;243;6756;5232;2;8
19.07.2025;15:15;507;435;847,2;10490;0;33417;9;100,0;248;6749;5264;2;9;98,5;245;6753;5226;2;8
19.07.2025;15:20;507;435;847,2;10490;0;33242;-16;100,0;229;6718;5248;2;9;99,1;243;6719;5242;2;8
19.07.2025;15:25;507;435;847,2;10496;0;33338;-17;100,0;229;6739;5260;2;9;99,0;236;6735;5236;2;8
19.07.2025;15:30;507;435;848,1;10512;0;33346;-13;100,1;234;6744;5268;2;9;99,1;238;6738;5244;2;8
19.07.2025;15:35;507;435;847,2;10512;0;33312;-20;100,1;229;6731;5260;2;9;99,1;236;6732;5252;2;8
19.07.2025;15:40;507;435;847,2;10504;0;33440;-13;100,1;227;6762;5260;2;9;99,1;239;6758;5244;2;8
19.07.2025;15:45;507;435;846,3;10490;0;33469;-5;100,1;238;6768;5254;2;9;99,0;238;6766;5236;2;8
19.07.2025;15:50;507;435;847,2;10480;0;33508;-187;100,1;156;6768;5252;2;9;99,0;128;6766;5228;2;8
19.07.2025;15:55;507;435;847,2;10510;0;33235;-28;100,0;229;6718;5266;2;9;99,0;229;6719;5244;2;8
19.07.2025;16:00;507;435;847,2;10504;0;33303;-25;100,0;226;6731;5266;2;9;99,1;227;6730;5240;2;8
19.07.2025;16:05;507;435;847,2;10484;0;33048;-7;100,1;243;6684;5246;2;9;99,1;236;6686;5238;2;8
19.07.2025;16:10;507;435;848,1;10502;0;33064;-10;100,1;245;6684;5256;2;9;99,1;238;6680;5246;2;8
19.07.2025;16:15;507;435;848,1;10508;0;33107;-16;100,1;236;6697;5260;2;9;99,0;236;6693;5248;2;8
19.07.2025;16:20;507;435;848,1;10536;0;33273;-4;100,1;243;6726;5272;2;9;99,0;236;6725;5264;2;8
19.07.2025;16:25;507;435;847,2;10502;0;33536;-126;100,1;214;6775;5270;2;9;99,1;120;6774;5232;2;8
19.07.2025;16:30;507;435;848,1;10496;0;33466;-53;100,1;215;6760;5256;2;9;99,0;217;6758;5240;2;8
19.07.2025;16:35;507;435;848,1;10492;0;33463;-55;100,1;212;6762;5258;2;9;99,0;213;6761;5234;2;8
19.07.2025;16:40;507;435;847,2;10520;0;33423;-30;100,1;227;6752;5270;2;9;99,1;234;6753;5250;2;8
19.07.2025;16:45;507;435;848,1;10484;0;33348;-22;100,0;226;6739;5252;2;9;99,1;229;6738;5232;2;8
19.07.2025;16:50;507;435;847,2;10500;0;33083;-18;100,1;233;6689;5258;2;9;99,1;246;6688;5242;2;8
19.07.2025;16:55;507;435;847,2;10478;0;32904;-16;100,1;234;6650;5242;2;9;99,1;250;6647;5236;2;8
19.07.2025;17:00;507;435;847,2;10516;0;33438;5;100,1;241;6762;5242;2;9;99,0;246;6758;5242;2;8
19.07.2025;17:05;507;435;847,2;10502;0;33433;12;100,0;247;6760;5254;2;9;99,1;246;6758;5236;2;8
19.07.2025;17:10;506;435;848,1;10500;0;33631;-126;100,1;174;6791;5254;2;9;99,1;174;6790;5246;2;8
19.07.2025;17:15;506;435;848,1;10498;0;33644;-257;100,1;108;6791;5262;2;9;99,1;101;6790;5236;2;8
19.07.2025;17:20;507;435;848,1;10530;0;33671;-256;100,1;106;6796;5276;2;9;99,1;106;6790;5254;2;8
19.07.2025;17:25;507;435;848,1;10480;0;33629;-262;100,1;106;6786;5246;2;9;99,1;102;6787;5234;2;8
19.07.2025;17:30;506;435;848,1;10500;0;33565;-270;100,1;106;6773;5270;2;9;99,1;101;6774;5230;2;8
19.07.2025;17:35;507;435;848,1;10486;0;33570;-270;100,1;101;6775;5260;2;9;99,1;101;6777;5226;2;8
19.07.2025;17:40;506;435;848,1;10457;0;33603;-271;100,1;101;6781;5278;2;9;99,1;102;6777;5216;2;8
19.07.2025;17:45;506;435;848,1;10480;0;33606;-267;100,1;108;6783;5250;2;9;99,1;102;6779;5230;2;8
19.07.2025;17:50;507;435;848,1;10504;0;33624;-266;100,1;104;6786;5264;2;9;99,1;101;6787;5240;2;8
19.07.2025;17:55;506;435;848,1;10492;0;33568;-266;100,1;108;6773;5252;2;9;99,1;101;6774;5240;2;8
19.07.2025;18:00;506;435;848,1;10494;0;33612;-261;100,1;106;6783;5272;2;9;99,1;106;6784;5222;2;8
19.07.2025;18:05;505;435;849,1;10480;0;33650;-255;100,1;108;6794;5246;2;9;99,1;113;6790;5234;2;8
19.07.2025;18:10;506;435;848,1;10498;0;33649;-258;100,1;104;6791;5262;2;9;99,1;101;6795;5236;2;8
19.07.2025;18:15;505;435;849,1;10506;0;33434;-99;100,1;182;6757;5258;2;9;99,1;189;6753;5248;2;8
19.07.2025;18:20;505;435;849,1;10512;0;33460;-53;100,1;214;6762;5266;2;9;99,1;210;6758;5246;2;8
19.07.2025;18:25;505;435;848,1;10506;0;33458;-54;100,1;215;6760;5280;2;9;99,1;210;6761;5226;2;8
19.07.2025;18:30;505;435;848,1;10478;0;33482;-60;100,1;219;6765;5250;2;9;99,1;203;6764;5228;2;8
19.07.2025;18:35;506;435;848,1;10498;0;33526;-56;100,1;212;6778;5248;2;9;99,1;205;6769;5250;2;8
19.07.2025;18:40;505;435;849,1;10482;0;33469;-54;100,1;217;6762;5250;2;9;99,1;208;6758;5232;2;8
19.07.2025;18:45;505;435;849,1;10492;0;33434;-48;100,1;214;6752;5250;2;9;99,1;217;6751;5242;2;8
19.07.2025;18:50;505;435;848,1;10476;0;33375;1;100,1;229;6744;5246;2;9;99,1;253;6743;5230;2;8
19.07.2025;18:55;505;435;848,1;10494;0;33300;2;100,1;233;6726;5264;2;9;99,1;250;6730;5230;2;8
19.07.2025;19:00;505;435;849,1;10494;0;33595;11;100,1;234;6788;5258;2;9;99,1;257;6787;5236;2;8
19.07.2025;19:05;505;435;849,1;10474;0;33568;10;100,1;233;6778;5250;2;9;99,1;252;6779;5224;2;8
19.07.2025;19:10;505;435;849,1;10502;0;33600;15;100,1;234;6786;5272;2;9;99,1;257;6787;5230;2;8
19.07.2025;19:15;505;435;848,1;10484;0;33593;-118;100,1;168;6786;5252;2;9;99,1;180;6784;5232;2;8
19.07.2025;19:20;505;435;849,1;10490;0;33550;-123;100,1;168;6773;5254;2;9;99,1;180;6777;5236;2;8
19.07.2025;19:25;505;435;849,1;10494;0;33491;-118;100,1;177;6768;5262;2;9;99,1;186;6766;5232;2;8
19.07.2025;19:30;505;435;849,1;10498;0;33455;-121;100,1;174;6757;5262;2;9;99,1;189;6756;5236;2;8
19.07.2025;19:35;505;435;849,1;10498;0;33414;-26;100,1;227;6749;5264;2;9;99,1;229;6751;5234;2;8
19.07.2025;19:40;504;435;849,1;10498;0;33291;-15;100,1;224;6729;5264;2;9;99,1;238;6725;5234;2;8
19.07.2025;19:45;504;435;849,1;10492;0;33038;-20;100,1;227;6674;5250;2;9;99,1;245;6675;5242;2;8
19.07.2025;19:50;504;435;849,1;10502;0;33253;-9;100,1;234;6718;5264;2;9;99,1;239;6714;5242;2;8
19.07.2025;19:55;504;435;849,1;10490;0;33544;-4;100,1;227;6778;5258;2;9;99,1;243;6777;5232;2;8
19.07.2025;20:00;504;435;849,1;10504;0;33455;-31;100,1;226;6757;5262;2;9;99,1;213;6753;5242;2;8
19.07.2025;20:05;504;435;848,1;10516;0;33239;-22;100,1;234;6715;5270;2;9;99,1;229;6714;5246;2;8
19.07.2025;20:10;509;435;849,1;10496;0;33284;-16;100,1;238;6726;5262;2;9;99,1;231;6722;5234;2;8
19.07.2025;20:15;511;435;849,1;10480;0;33271;-11;100,1;241;6718;5252;2;9;99,1;231;6717;5228;2;8
19.07.2025;20:20;505;435;849,1;10502;0;33206;-17;100,1;241;6702;5270;2;9;99,1;229;6706;5232;2;8
19.07.2025;20:25;502;435;849,1;10500;0;33186;-9;100,1;245;6700;5266;2;9;99,1;229;6701;5234;2;8
19.07.2025;20:30;499;435;849,1;10476;0;33491;-98;100,1;170;6757;5252;2;9;99,1;210;6758;5224;2;8
19.07.2025;20:35;509;435;849,1;10510;0;33480;-72;100,1;200;6752;5270;2;9;99,1;213;6753;5240;2;8
19.07.2025;20:40;512;435;850,0;10484;0;33463;-56;100,1;212;6752;5252;2;9;99,1;205;6753;5232;2;8
19.07.2025;20:45;512;435;850,0;10464;0;33330;-25;100,1;222;6736;5246;2;9;99,1;224;6735;5218;2;8
19.07.2025;20:50;512;435;849,1;10520;0;33046;-29;100,1;231;6674;5268;2;9;99,1;231;6673;5252;2;8
19.07.2025;20:55;512;435;849,1;10482;0;33068;-25;100,1;236;6676;5256;2;9;99,1;236;6680;5226;2;8
19.07.2025;21:00;512;435;849,1;10510;0;33257;-27;100,1;229;6713;5270;2;9;99,1;236;6714;5240;2;8
19.07.2025;21:05;512;435;849,1;10480;0;33655;-162;100,1;148;6791;5260;2;9;99,1;160;6795;5220;2;8
19.07.2025;21:10;511;435;849,1;10500;0;33512;-209;100,1;108;6757;5266;2;9;99,1;158;6758;5234;2;8
19.07.2025;21:15;512;435;849,1;10530;0;33559;-205;100,1;116;6765;5288;2;9;99,1;153;6774;5242;2;8
19.07.2025;21:20;512;435;849,1;10486;0;33664;-159;100,1;135;6794;5252;2;9;99,1;182;6798;5234;2;8
19.07.2025;21:25;512;435;850,0;10508;0;33460;-166;100,1;137;6757;5268;2;9;99,1;174;6756;5240;2;8
19.07.2025;21:30;512;435;850,0;10492;0;33549;-135;100,1;160;6775;5258;2;9;99,1;177;6777;5234;2;8
19.07.2025;21:35;512;435;849,1;10492;0;33035;-11;100,1;234;6682;5256;2;9;99,1;233;6678;5236;2;8
19.07.2025;21:40;512;435;850,0;10488;0;32829;-20;100,1;236;6640;5242;2;9;99,1;245;6639;5246;2;8
19.07.2025;21:45;512;435;849,1;10516;0;32852;-25;100,1;234;6640;5272;2;9;99,1;233;6639;5244;2;8
19.07.2025;21:50;512;435;849,1;10502;0;33071;-7;100,1;243;6684;5260;2;9;99,1;239;6686;5242;2;8
19.07.2025;21:55;511;435;850,0;10488;0;32961;-13;100,1;236;6666;5280;2;9;99,1;239;6665;5207;2;8
19.07.2025;22:00;511;435;850,0;10498;0;32631;-20;100,1;245;6601;5262;2;9;99,1;238;6594;5236;2;8
19.07.2025;22:05;512;435;849,1;10429;0;33245;-5;100,1;238;6718;5222;2;9;99,1;250;6722;5207;2;8
19.07.2025;22:10;512;435;849,1;10474;0;33257;22;100,1;248;6723;5248;2;9;99,1;259;6722;5226;2;8
19.07.2025;22:15;512;435;849,1;10502;0;33247;18;100,1;250;6723;5266;2;9;99,1;252;6722;5236;2;8
19.07.2025;22:20;512;435;849,1;10504;0;33401;9;100,1;238;6749;5250;2;9;99,1;246;6748;5254;2;8
19.07.2025;22:25;512;435;849,1;10496;0;33426;20;100,1;247;6757;5248;2;9;99,1;252;6753;5248;2;8
19.07.2025;22:30;512;435;850,0;10498;0;33615;-9;100,1;245;6794;5272;2;9;99,1;210;6795;5226;2;8
19.07.2025;22:35;512;435;850,0;10547;0;33590;-4;100,1;245;6791;5295;2;9;99,1;224;6784;5252;2;8
19.07.2025;22:40;511;435;850,0;10470;0;33597;-129;100,1;193;6783;5254;2;9;99,1;158;6779;5216;2;8
19.07.2025;22:45;512;435;850,0;10488;0;33592;-241;100,1;78;6778;5252;2;9;99,1;151;6784;5236;2;8
19.07.2025;22:50;512;435;850,0;10512;0;33503;-182;100,1;142;6768;5270;2;9;99,1;156;6766;5242;2;8
19.07.2025;22:55;512;435;850,0;10466;0;33556;-177;100,1;141;6775;5252;2;9;99,1;156;6774;5214;2;8
19.07.2025;23:00;512;435;850,0;10472;0;33547;-176;100,1;142;6768;5256;2;9;99,1;160;6769;5216;2;8
19.07.2025;23:05;512;435;850,0;10478;0;33500;-182;100,1;139;6762;5244;2;9;99,1;153;6764;5234;2;8
19.07.2025;23:10;512;435;850,0;10482;0;33543;-178;100,1;144;6770;5258;2;9;99,1;153;6769;5224;2;8
19.07.2025;23:15;512;435;850,0;10466;0;33597;-171;100,1;142;6783;5244;2;9;99,1;158;6784;5222;2;8
19.07.2025;23:20;512;435;850,0;10488;0;33585;-170;100,1;149;6783;5250;2;9;99,1;161;6784;5238;2;8
19.07.2025;23:25;512;435;850,0;10534;0;33584;-161;100,1;148;6783;5284;2;9;99,1;163;6784;5250;2;8
19.07.2025;23:30;512;435;850,0;10480;0;33623;-173;100,1;141;6791;5250;2;9;99,1;151;6790;5230;2;8
19.07.2025;23:35;512;435;849,1;10486;0;33388;-21;100,1;215;6749;5266;2;9;99,1;245;6748;5220;2;8
19.07.2025;23:40;512;435;850,0;10494;0;33321;-22;100,1;217;6736;5252;2;9;99,1;236;6735;5242;2;8
19.07.2025;23:45;511;435;850,0;10482;0;33233;-21;100,1;227;6718;5252;2;9;99,1;236;6719;5230;2;8
19.07.2025;23:50;511;435;849,1;10504;0;33297;-16;100,1;226;6729;5258;2;9;99,1;233;6732;5238;2;8
19.07.2025;23:55;512;435;850,0;10496;0;33395;-8;100,1;229;6752;5260;2;9;99,1;239;6753;5236;2;8
20.07.2025;00:00;511;435;850,0;10464;0;33469;-10;100,1;236;6762;5258;2;9;99,1;238;6764;5205;2;8
20.07.2025;00:05;512;435;850,0;10492;0;33514;-7;100,1;234;6778;5272;2;9;99,1;238;6777;5220;2;8
20.07.2025;00:10;512;435;850,0;10472;0;33518;-7;100,1;229;6775;5246;2;9;99,1;239;6774;5226;2;8
20.07.2025;00:15;512;435;850,0;10522;0;33561;5;100,1;240;6786;5280;2;9;99,1;250;6787;5242;2;8
20.07.2025;00:20;512;435;850,0;10502;0;33525;-71;100,1;229;6775;5252;2;9;99,1;170;6774;5250;2;8
20.07.2025;00:25;511;435;850,0;10502;0;33523;-74;100,1;227;6775;5258;2;9;99,1;168;6774;5244;2;8
20.07.2025;00:30;512;435;849,1;10504;0;33565;-70;100,1;229;6788;5264;2;9;99,1;174;6779;5240;2;8
20.07.2025;00:35;512;435;850,0;10484;0;33567;-72;100,1;227;6786;5254;2;9;99,1;168;6784;5230;2;8
20.07.2025;00:40;511;435;850,0;10484;0;33566;-71;100,1;234;6786;5244;2;9;99,1;168;6779;5240;2;8
20.07.2025;00:45;511;435;850,0;10486;0;33472;-71;100,1;231;6768;5254;2;9;99,1;175;6764;5232;2;8
20.07.2025;00:50;511;435;850,0;10492;0;33449;-73;100,1;231;6762;5252;2;9;99,1;165;6758;5240;2;8
20.07.2025;00:55;512;435;850,0;10476;0;33441;-75;100,1;229;6762;5248;2;9;99,1;163;6756;5228;2;8
20.07.2025;01:00;511;435;849,1;10488;0;33471;-71;100,1;234;6765;5254;2;9;99,1;172;6758;5234;2;8
20.07.2025;01:05;511;435;850,0;10496;0;33469;-78;100,1;231;6768;5256;2;9;99,1;161;6758;5240;2;8
20.07.2025;01:10;512;435;850,0;10508;0;33314;-17;100,1;234;6736;5264;2;9;99,1;229;6735;5244;2;8
20.07.2025;01:15;511;435;849,1;10486;0;33450;-16;100,1;231;6760;5250;2;9;99,1;229;6761;5236;2;8
20.07.2025;01:20;511;435;850,0;10480;0;33546;-10;100,1;231;6781;5246;2;9;99,1;229;6779;5234;2;8
20.07.2025;01:25;511;435;850,0;10478;0;33571;-86;100,1;160;6783;5248;2;9;99,1;226;6787;5230;2;8
20.07.2025;01:30;511;435;850,0;10482;0;33447;-224;100,1;151;6757;5244;2;9;99,1;95;6753;5238;2;8
20.07.2025;01:35;511;435;850,0;10492;0;33446;-50;100,1;182;6760;5250;2;9;99,1;243;6764;5242;2;8
20.07.2025;01:40;511;435;849,1;10488;0;33484;-49;100,1;181;6762;5260;2;9;99,1;245;6769;5228;2;8
20.07.2025;01:45;511;435;850,0;10502;0;33485;-49;100,1;182;6768;5268;2;9;99,1;253;6769;5234;2;8
20.07.2025;01:50;511;435;850,0;10502;0;33536;-46;100,1;177;6775;5262;2;9;99,1;245;6779;5240;2;8
20.07.2025;01:55;511;435;850,0;10455;0;33501;-44;100,1;179;6773;5236;2;9;99,1;241;6777;5220;2;8
20.07.2025;02:00;511;435;850,0;10453;0;33473;-45;100,1;177;6762;5238;2;9;99,1;239;6769;5216;2;8
20.07.2025;02:05;511;435;850,9;10466;0;33488;-41;100,1;189;6768;5238;2;9;99,1;253;6769;5228;2;8
20.07.2025;02:10;511;435;850,0;10478;0;33511;-41;100,1;188;6770;5246;2;9;99,1;250;6774;5232;2;8
20.07.2025;02:15;512;435;849,1;10500;0;33545;-44;100,1;182;6775;5260;2;9;99,1;248;6784;5240;2;8
20.07.2025;02:20;511;435;850,0;10498;0;33628;-46;100,1;182;6794;5262;2;9;99,1;243;6798;5236;2;8
20.07.2025;02:25;511;435;850,0;10476;0;33576;-52;100,1;181;6783;5240;2;9;99,1;246;6787;5236;2;8
20.07.2025;02:30;511;435;850,0;10500;0;33598;-50;100,1;174;6786;5260;2;9;99,1;243;6792;5240;2;8
20.07.2025;02:35;512;435;850,0;10502;0;33615;-55;100,0;179;6791;5254;2;9;99,1;239;6792;5248;2;8
20.07.2025;02:40;512;435;850,0;10484;0;33613;-35;100,1;182;6791;5254;2;9;99,1;253;6795;5234;2;8
20.07.2025;02:45;511;435;850,0;10492;0;33611;-46;100,1;184;6791;5258;2;9;99,1;252;6795;5234;2;8
20.07.2025;02:50;512;435;850,0;10490;0;33601;-48;100,1;179;6786;5258;2;9;99,1;246;6790;5232;2;8
20.07.2025;02:55;511;435;850,0;10449;0;33571;-141;100,1;177;6783;5242;2;9;99,1;149;6779;5228;2;8
20.07.2025;03:00;512;435;850,0;10482;0;33579;-139;100,1;184;6783;5252;2;9;99,1;149;6784;5230;2;8
20.07.2025;03:05;512;435;850,9;10488;0;33585;-137;100,1;181;6786;5256;2;9;99,1;146;6784;5232;2;8
20.07.2025;03:10;511;435;850,0;10482;0;33618;-141;100,1;181;6786;5250;2;9;99,1;151;6784;5232;2;8
20.07.2025;03:15;512;435;850,0;10510;0;33548;-143;100,1;184;6775;5258;2;9;99,1;144;6774;5252;2;8
20.07.2025;03:20;512;435;850,0;10484;0;33535;-144;100,1;181;6778;5266;2;9;99,1;148;6774;5218;2;8
20.07.2025;03:25;511;435;850,0;10486;0;33537;-148;100,0;181;6773;5264;2;9;99,1;148;6769;5222;2;8
20.07.2025;03:30;511;435;850,0;10498;0;33559;-143;100,1;184;6775;5258;2;9;99,1;148;6774;5230;2;8
20.07.2025;03:35;511;435;850,0;10504;0;33560;-150;100,1;184;6775;5266;2;9;99,1;146;6777;5238;2;8
20.07.2025;03:40;512;435;850,0;10480;0;33569;-144;100,1;181;6783;5244;2;9;99,1;151;6779;5236;2;8
20.07.2025;03:45;511;435;850,0;10470;0;33566;-139;100,1;181;6783;5246;2;9;99,1;151;6779;5232;2;8
20.07.2025;03:50;511;435;850,0;10498;0;33579;-141;100,0;182;6783;5262;2;9;99,1;149;6782;5236;2;8
20.07.2025;03:55;511;435;850,0;10480;0;33622;-134;100,1;184;6794;5248;2;9;99,1;151;6790;5232;2;8
20.07.2025;04:00;512;435;850,0;10500;0;33613;-141;100,1;186;6791;5258;2;9;99,1;149;6784;5242;2;8
20.07.2025;04:05;511;435;850,0;10480;0;33642;-142;100,1;184;6794;5254;2;9;99,1;144;6790;5226;2;8
20.07.2025;04:10;511;435;850,0;10478;0;33601;-209;100,1;116;6783;5246;2;9;99,1;146;6787;5232;2;8
20.07.2025;04:15;512;435;849,1;10472;0;33620;-210;100,1;113;6786;5244;2;9;99,1;146;6787;5228;2;8
20.07.2025;04:20;511;435;850,9;10470;0;33617;-210;100,1;113;6783;5250;2;9;99,1;146;6790;5220;2;8
20.07.2025;04:25;511;435;850,0;10480;0;33619;-209;100,1;113;6786;5242;2;9;99,1;144;6787;5238;2;8
20.07.2025;04:30;511;435;850,9;10474;0;33616;-217;100,1;111;6781;5258;2;9;99,1;144;6787;5216;2;8
20.07.2025;04:35;511;435;850,0;10484;0;33611;-215;100,1;106;6783;5252;2;9;99,1;148;6784;5232;2;8
20.07.2025;04:40;511;435;850,0;10494;0;33610;-225;100,1;104;6783;5258;2;9;99,1;139;6787;5236;2;8
20.07.2025;04:45;511;435;850,9;10484;0;33619;-221;100,1;108;6783;5262;2;9;99,1;142;6787;5218;2;8
20.07.2025;04:50;511;435;850,0;10480;0;33617;-219;100,1;111;6783;5260;2;9;99,1;144;6787;5220;2;8
20.07.2025;04:55;511;435;850,0;10488;0;33604;-218;100,1;104;6783;5260;2;9;99,1;144;6784;5228;2;8
20.07.2025;05:00;511;435;850,0;10486;0;33612;-212;100,1;113;6783;5258;2;9;99,1;148;6784;5228;2;8
20.07.2025;05:05;511;435;850,0;10492;0;33622;-216;100,1;104;6786;5260;2;9;99,1;144;6790;5232;2;8
20.07.2025;05:10;511;435;850,9;10496;0;33639;-209;100,1;113;6791;5266;2;9;99,1;149;6795;5230;2;8
20.07.2025;05:15;511;435;850,0;10490;0;33661;-282;100,1;76;6791;5250;2;9;99,0;108;6795;5240;2;8
20.07.2025;05:20;511;435;850,0;10494;0;33704;-553;100,1;-56;6791;5260;2;9;99,1;-24;6795;5234;2;8
20.07.2025;05:25;511;435;850,0;10488;0;33735;-621;100,1;-95;6791;5266;2;9;99,0;-56;6795;5222;2;8
20.07.2025;05:30;511;435;850,9;10482;0;33554;-594;100,1;-59;6762;5260;2;9;99,1;-59;6764;5228;2;8
20.07.2025;05:35;511;435;850,9;10488;0;33546;-601;100,1;-64;6757;5258;2;9;99,1;-68;6756;5230;2;8
20.07.2025;05:40;511;435;850,0;10488;0;33547;-597;100,1;-64;6757;5262;2;9;99,1;-62;6756;5226;2;8
20.07.2025;05:45;511;435;850,9;10482;0;33543;-599;100,0;-59;6757;5254;2;9;99,1;-59;6756;5228;2;8
20.07.2025;05:50;511;435;850,9;10488;0;33589;-603;100,1;-64;6768;5258;2;9;99,1;-64;6766;5230;2;8
20.07.2025;05:55;511;435;850,9;10500;0;33644;-540;100,1;7;6783;5258;2;9;99,1;-69;6777;5242;2;8
20.07.2025;06:00;511;435;850,9;10474;0;33469;-116;100,1;172;6760;5252;2;9;99,1;186;6758;5222;2;8
20.07.2025;06:05;511;435;850,9;10492;0;33268;-24;100,1;227;6726;5252;2;9;99,1;224;6725;5240;2;8
20.07.2025;06:10;511;435;850,0;10490;0;33193;-21;100,1;227;6713;5250;2;9;99,1;224;6709;5240;2;8
