Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
20.07.2025;06:15;511;435;850,0;10492;0;33470;-7;100,1;236;6768;5252;2;9;99,1;233;6764;5240;2;8
20.07.2025;06:20;514;435;855,6;9524;0;33449;7;87,0;229;6757;4843;2;9;82,1;160;6753;4681;2;8
20.07.2025;06:25;514;435;854,6;9528;0;33426;-1;87,0;201;6749;4849;2;9;82,1;175;6748;4679;2;8
20.07.2025;06:30;514;435;854,6;9534;0;33290;12;87,0;201;6726;4847;2;9;82,1;194;6722;4685;2;8
20.07.2025;06:35;514;435;854,6;9510;0;33253;12;87,0;193;6715;4853;2;9;80,9;200;6714;4657;2;8
20.07.2025;06:40;514;435;854,6;9501;0;33384;14;87,0;188;6739;4853;2;9;80,8;200;6740;4642;2;8
20.07.2025;06:45;514;435;854,6;9512;0;33637;-11;87,0;163;6791;4849;2;9;80,8;172;6787;4663;2;8
20.07.2025;06:50;514;435;854,6;9510;0;33548;-167;87,0;87;6768;4871;2;9;80,8;116;6769;4638;2;8
20.07.2025;06:55;514;435;854,6;9489;0;33485;-20;87,0;179;6762;4853;2;9;80,8;175;6764;4636;2;8
20.07.2025;07:00;514;435;854,6;9477;0;33490;-18;87,0;181;6762;4849;2;9;80,9;179;6758;4628;2;8
20.07.2025;07:05;514;435;853,7;9483;0;33459;-19;87,0;177;6757;4859;2;9;80,9;179;6753;4636;2;8
20.07.2025;07:10;514;435;854,6;9485;0;33300;-20;87,0;179;6726;4853;2;9;80,9;179;6725;4632;2;8
20.07.2025;07:15;514;435;854,6;9501;0;33315;-14;87,0;181;6729;4865;2;9;80,9;180;6725;4636;2;8
20.07.2025;07:20;514;435;854,6;9493;0;33269;-16;87,0;177;6718;4873;2;9;80,9;179;6719;4620;2;8
20.07.2025;07:25;514;435;854,6;9465;0;33231;-19;87,0;181;6710;4841;2;9;80,9;179;6709;4624;2;8
20.07.2025;07:30;514;435;855,6;9469;0;33297;-15;87,0;179;6723;4851;2;9;80,9;179;6725;4618;2;8
20.07.2025;07:35;514;435;854,6;9505;0;33291;-18;87,0;184;6721;4867;2;9;80,9;182;6722;4638;2;8
20.07.2025;07:40;514;435;854,6;9495;0;33110;-10;87,0;186;6687;4855;2;9;80,8;187;6688;4640;2;8
20.07.2025;07:45;514;435;854,6;9532;0;33069;-18;87,0;181;6676;4875;2;9;80,8;180;6678;4657;2;8
20.07.2025;07:50;514;435;854,6;9491;0;33500;-163;87,0;116;6760;4849;2;9;80,9;94;6756;4642;2;8
20.07.2025;07:55;514;435;854,6;9479;0;33518;-97;87,0;137;6762;4851;2;9;80,9;137;6764;4628;2;8
20.07.2025;08:00;511;435;854,6;9477;0;33486;-82;87,0;158;6757;4851;2;9;80,8;139;6756;4626;2;8
20.07.2025;08:05;511;435;853,7;9491;0;33412;-29;87,0;174;6744;4857;2;9;80,8;179;6745;4634;2;8
20.07.2025;08:10;511;435;854,6;9495;0;33355;-24;87,0;177;6736;4851;2;9;80,8;175;6735;4644;2;8
20.07.2025;08:15;510;435;854,6;9487;0;33350;-19;87,0;181;6731;4857;2;9;80,8;182;6732;4630;2;8
20.07.2025;08:20;511;435;853,7;9475;0;33280;-23;87,0;179;6718;4851;2;9;80,8;179;6719;4626;2;8
20.07.2025;08:25;510;435;853,7;9457;0;33541;6;87,0;200;6775;4841;2;9;80,8;175;6774;4616;2;8
20.07.2025;08:30;511;435;853,7;9485;0;33304;-4;87,0;193;6726;4849;2;9;80,9;180;6722;4630;2;8
20.07.2025;08:35;511;435;853,7;9489;0;33150;-6;87,0;193;6695;4857;2;9;80,8;179;6691;4632;2;8
20.07.2025;08:40;511;435;853,7;9534;0;33055;-20;87,0;188;6674;4879;2;9;80,8;180;6675;4655;2;8
20.07.2025;08:45;511;435;853,7;9534;0;33159;-1;87,0;200;6697;4875;2;9;80,8;189;6699;4659;2;8
20.07.2025;08:50;510;435;853,7;9501;0;32959;-8;87,0;194;6658;4859;2;9;80,9;187;6657;4642;2;8
20.07.2025;08:55;511;435;853,7;9487;0;33659;-129;87,0;144;6796;4857;2;9;80,9;94;6790;4630;2;8
20.07.2025;09:00;510;435;854,6;9489;0;33497;-466;87,0;-52;6747;4857;2;9;80,9;-42;6745;4632;2;8
20.07.2025;09:05;511;435;853,7;9479;0;33464;-64;87,0;170;6757;4847;2;9;80,8;139;6756;4632;2;8
20.07.2025;09:10;511;435;853,7;9489;0;33241;-26;87,0;177;6715;4855;2;9;80,8;179;6714;4638;2;8
20.07.2025;09:15;511;435;853,7;9493;0;33263;-25;87,0;177;6718;4855;2;9;80,8;179;6719;4638;2;8
20.07.2025;09:20;508;435;850,0;10451;0;33400;10;100,0;231;6752;5268;2;9;97,5;245;6753;5183;2;8
20.07.2025;09:25;505;435;850,0;10437;0;33123;15;100,0;247;6692;5246;2;9;97,5;231;6701;5177;2;8
20.07.2025;09:30;504;435;850,9;10429;0;33355;10;100,0;238;6744;5242;2;9;97,4;248;6745;5187;2;8
20.07.2025;09:35;504;435;850,0;10429;0;33304;5;100,0;236;6731;5260;2;9;97,5;245;6732;5169;2;8
20.07.2025;09:40;504;435;850,9;10484;0;32879;46;100,0;273;6648;5248;2;9;98,5;252;6644;5236;2;8
20.07.2025;09:45;504;435;850,0;10451;0;32542;-9;100,0;247;6577;5246;2;9;98,5;250;6576;5205;2;8
20.07.2025;09:50;504;435;850,0;10486;0;32608;-26;100,1;240;6596;5266;2;9;98,5;239;6594;5220;2;8
20.07.2025;09:55;504;435;850,0;10472;0;32604;-15;100,1;247;6590;5258;2;9;98,5;236;6592;5214;2;8
20.07.2025;10:00;505;435;850,0;10484;0;32758;-6;100,0;252;6627;5266;2;9;98,5;245;6626;5218;2;8
20.07.2025;10:05;504;435;850,9;10459;0;33217;11;100,0;243;6718;5284;2;9;98,5;238;6714;5175;2;8
20.07.2025;10:10;504;435;850,9;10488;0;32993;-2;100,0;247;6669;5252;2;9;98,5;239;6670;5236;2;8
20.07.2025;10:15;504;435;850,0;10476;0;32716;-18;100,0;247;6619;5256;2;9;98,5;238;6615;5220;2;8
20.07.2025;10:20;504;435;850,0;10492;0;32936;-12;100,0;245;6661;5260;2;9;98,5;238;6657;5232;2;8
20.07.2025;10:25;504;435;850,0;10474;0;32665;-26;100,0;240;6609;5258;2;9;98,5;238;6605;5205;2;8
20.07.2025;10:30;504;435;850,0;10451;0;33302;7;100,0;243;6736;5252;2;9;98,5;243;6735;5199;2;8
20.07.2025;10:35;504;435;850,0;10468;0;33131;-10;100,0;233;6697;5258;2;9;98,5;231;6696;5209;2;8
20.07.2025;10:40;504;435;850,0;10488;0;32980;-11;100,0;236;6666;5270;2;9;98,5;238;6667;5218;2;8
20.07.2025;10:45;504;435;850,0;10488;0;32857;-11;100,0;238;6645;5274;2;9;98,5;238;6639;5214;2;8
20.07.2025;10:50;504;435;850,0;10482;0;33171;-1;100,0;245;6705;5278;2;9;98,5;243;6704;5203;2;8
20.07.2025;10:55;503;435;850,0;10504;0;33000;-15;100,0;240;6671;5282;2;9;100,0;236;6670;5222;2;8
20.07.2025;11:00;503;435;850,0;10555;0;32760;-0;100,0;243;6622;5276;2;9;100,0;252;6623;5278;2;8
20.07.2025;11:05;503;435;850,0;10530;0;32622;16;100,0;262;6596;5252;2;9;99,8;259;6592;5278;2;8
20.07.2025;11:10;503;435;850,0;10502;0;32663;13;100,0;266;6603;5258;2;9;99,8;253;6602;5244;2;8
20.07.2025;11:15;503;435;850,0;10526;0;32553;-8;100,0;257;6580;5244;2;9;99,7;252;6579;5282;2;8
20.07.2025;11:20;503;435;849,1;10512;0;32918;7;100,0;252;6658;5254;2;9;99,7;250;6654;5252;2;8
20.07.2025;11:25;508;435;849,1;10508;0;32729;10;100,0;257;6619;5266;2;9;99,7;250;6615;5242;2;8
20.07.2025;11:30;509;435;849,1;10512;0;33259;11;100,0;259;6726;5262;2;9;99,8;233;6722;5250;2;8
20.07.2025;11:35;510;435;849,1;10506;0;33182;8;100,0;247;6708;5244;2;9;99,8;246;6704;5246;2;8
20.07.2025;11:40;509;435;849,1;10536;0;33043;8;100,0;255;6682;5270;2;9;99,7;246;6678;5266;2;8
20.07.2025;11:45;510;435;849,1;10504;0;33157;14;100,0;247;6702;5252;2;9;99,7;250;6701;5254;2;8
20.07.2025;11:50;509;435;850,0;10510;0;33368;21;100,0;253;6749;5262;2;9;99,7;246;6748;5248;2;8
20.07.2025;11:55;509;435;850,0;10516;0;33533;-320;100,0;10;6760;5246;2;9;99,7;137;6766;5270;2;8
20.07.2025;12:00;510;435;848,1;10526;0;33362;0;100,0;229;6742;5268;2;9;99,7;246;6745;5258;2;8
20.07.2025;12:05;510;435;849,1;10496;0;33463;-6;100,0;229;6762;5260;2;9;99,8;252;6764;5236;2;8
20.07.2025;12:10;509;435;849,1;10524;0;33268;-4;100,0;274;6713;5260;2;9;99,8;238;6725;5264;2;8
20.07.2025;12:15;510;435;849,1;10520;0;33301;5;100,0;245;6729;5266;2;9;99,8;243;6730;5254;2;8
20.07.2025;12:20;509;435;849,1;10565;0;33538;-65;100,0;212;6773;5272;2;9;99,8;203;6771;5246;2;8
20.07.2025;12:25;510;435;849,1;10512;0;33283;-20;100,0;231;6726;5264;2;9;99,8;234;6722;5248;2;8
20.07.2025;12:30;509;435;849,1;10502;0;33217;-17;100,0;236;6715;5252;2;9;99,8;238;6714;5250;2;8
20.07.2025;12:35;509;435;850,0;10524;0;33661;-139;100,0;134;6794;5260;2;9;99,8;201;6798;5264;2;8
20.07.2025;12:40;509;435;849,1;10506;0;33438;-46;100,1;207;6757;5262;2;9;99,8;231;6756;5244;2;8
20.07.2025;12:45;509;435;849,1;10518;0;32704;-18;100,0;245;6614;5260;2;9;99,8;250;6607;5258;2;8
20.07.2025;12:50;509;435;850,0;10534;0;33168;12;100,1;248;6702;5264;2;9;99,8;257;6701;5270;2;8
20.07.2025;12:55;509;435;849,1;10510;0;32880;0;100,0;250;6648;5252;2;9;99,8;252;6644;5258;2;8
20.07.2025;13:00;510;435;849,1;10508;0;33402;15;100,1;243;6752;5254;2;9;99,8;246;6748;5242;2;8
20.07.2025;13:05;509;435;850,0;10536;0;33423;21;100,1;248;6757;5274;2;9;99,8;253;6753;5262;2;8
20.07.2025;13:10;510;435;849,1;10504;0;33400;27;100,1;247;6747;5270;2;9;99,8;250;6745;5234;2;8
20.07.2025;13:15;509;435;850,0;10563;0;33585;-201;100,1;189;6783;5280;2;9;99,8;89;6774;5282;2;8
20.07.2025;13:20;510;435;849,1;10549;0;33614;-209;100,1;189;6788;5272;2;9;99,8;85;6779;5276;2;8
20.07.2025;13:25;509;435;850,0;10476;0;33595;-183;100,1;113;6775;5234;2;9;99,8;179;6784;5242;2;8
20.07.2025;13:30;509;435;850,0;10502;0;33627;-187;100,1;108;6788;5266;2;9;99,8;177;6792;5236;2;8
20.07.2025;13:35;509;435;850,0;10534;0;33571;-301;100,1;102;6773;5272;2;9;99,8;69;6777;5262;2;8
20.07.2025;13:40;509;435;849,1;10559;0;33550;-297;100,1;109;6770;5284;2;9;99,8;73;6766;5274;2;8
20.07.2025;13:45;509;435;850,0;10500;0;33528;-292;100,1;108;6770;5250;2;9;99,8;71;6766;5250;2;8
20.07.2025;13:50;509;435;850,0;10457;0;33440;-40;100,1;193;6757;5252;2;9;98,7;234;6758;5205;2;8
20.07.2025;13:55;509;435;850,0;10459;0;33359;-23;100,1;215;6742;5242;2;9;98,7;238;6743;5218;2;8
20.07.2025;14:00;510;435;849,1;10478;0;33374;-16;100,1;226;6744;5246;2;9;98,7;238;6745;5232;2;8
20.07.2025;14:05;510;435;850,0;10478;0;33543;-414;100,1;21;6768;5262;2;9;98,7;30;6766;5216;2;8
20.07.2025;14:10;509;435;850,0;10484;0;33406;-31;100,1;215;6749;5252;2;9;98,7;234;6753;5224;2;8
20.07.2025;14:15;510;435;850,0;10484;0;33424;-25;100,1;212;6757;5256;2;9;98,7;231;6753;5228;2;8
20.07.2025;14:20;509;435;850,0;10474;0;33439;-26;100,1;215;6760;5258;2;9;98,7;236;6764;5216;2;8
20.07.2025;14:25;510;435;850,9;10466;0;33627;-90;100,1;182;6794;5242;2;9;98,7;196;6792;5224;2;8
20.07.2025;14:30;509;435;850,0;10470;0;33615;-189;100,1;182;6786;5254;2;9;98,7;95;6784;5214;2;8
20.07.2025;14:35;510;435;850,0;10508;0;33542;-299;100,1;69;6768;5270;2;9;98,7;94;6766;5238;2;8
20.07.2025;14:40;510;435;850,0;10494;0;33556;-298;100,1;78;6773;5264;2;9;98,7;95;6774;5230;2;8
20.07.2025;14:45;509;435;850,9;10453;0;33552;-296;100,1;76;6770;5244;2;9;98,7;99;6769;5209;2;8
20.07.2025;14:50;510;435;850,0;10451;0;33608;-291;100,1;80;6781;5244;2;9;98,7;102;6784;5207;2;8
20.07.2025;14:55;509;435;850,0;10476;0;33545;-292;100,1;80;6770;5250;2;9;98,7;102;6769;5226;2;8
20.07.2025;15:00;509;435;850,0;10482;0;33558;-298;100,1;73;6773;5250;2;9;98,7;94;6774;5232;2;8
20.07.2025;15:05;509;435;850,0;10470;0;33597;-293;100,1;76;6775;5256;2;9;98,7;101;6779;5214;2;8
20.07.2025;15:10;509;435;850,0;10480;0;33672;-292;100,1;76;6794;5262;2;9;98,7;94;6798;5218;2;8
20.07.2025;15:15;510;435;850,0;10470;0;33458;-113;100,1;220;6762;5250;2;9;98,7;158;6758;5220;2;8
20.07.2025;15:20;509;435;850,0;10468;0;33343;-27;100,1;222;6739;5242;2;9;98,7;224;6743;5226;2;8
20.07.2025;15:25;509;435;850,9;10490;0;33270;-22;100,1;229;6726;5258;2;9;98,7;229;6725;5232;2;8
20.07.2025;15:30;509;435;850,0;10480;0;32960;-29;100,1;229;6666;5260;2;9;98,7;226;6662;5220;2;8
20.07.2025;15:35;509;435;850,0;10480;0;33355;-4;100,1;240;6744;5260;2;9;98,7;233;6743;5220;2;8
20.07.2025;15:40;509;435;849,1;10484;0;33582;-65;100,1;203;6791;5262;2;9;98,7;203;6787;5222;2;8
20.07.2025;15:45;510;435;850,0;10484;0;33369;-25;100,1;226;6747;5258;2;9;98,7;231;6745;5226;2;8
20.07.2025;15:50;509;435;850,0;10464;0;33478;-18;100,1;226;6765;5246;2;9;98,7;229;6766;5218;2;8
20.07.2025;15:55;510;435;850,0;10466;0;33442;-21;100,1;226;6757;5260;2;9;98,7;233;6758;5205;2;8
20.07.2025;16:00;509;435;850,0;10459;0;33390;-12;100,1;238;6752;5242;2;9;98,8;229;6748;5218;2;8
20.07.2025;16:05;509;435;850,0;10470;0;33400;-9;100,1;236;6752;5252;2;9;98,7;233;6753;5218;2;8
20.07.2025;16:10;509;435;850,0;10486;0;33405;-6;100,1;238;6752;5262;2;9;98,7;233;6748;5224;2;8
20.07.2025;16:15;510;435;849,1;10464;0;33412;-0;100,1;238;6752;5250;2;9;98,7;233;6753;5214;2;8
20.07.2025;16:20;510;435;850,0;10472;0;33444;-3;100,1;243;6760;5252;2;9;98,7;236;6758;5220;2;8
20.07.2025;16:25;510;435;850,0;10459;0;33427;0;100,1;238;6757;5246;2;9;98,7;238;6758;5214;2;8
20.07.2025;16:30;509;435;850,0;10490;0;33391;-4;100,1;238;6752;5268;2;9;98,7;236;6748;5222;2;8
20.07.2025;16:35;510;435;850,0;10500;0;33673;-294;100,1;128;6796;5264;2;9;98,7;38;6790;5236;2;8
20.07.2025;16:40;510;435;850,9;10478;0;33567;-436;100,1;-3;6768;5260;2;9;98,7;38;6766;5218;2;8
20.07.2025;16:45;510;435;850,0;10462;0;33453;-105;100,1;158;6762;5246;2;9;98,7;203;6764;5216;2;8
20.07.2025;16:50;509;435;850,9;10486;0;33479;-76;100,1;194;6768;5252;2;9;98,7;210;6766;5234;2;8
20.07.2025;16:55;509;435;850,9;10476;0;33396;-30;100,0;234;6749;5254;2;9;98,7;217;6748;5222;2;8
20.07.2025;17:00;510;435;850,0;10488;0;33340;-25;100,0;229;6739;5264;2;9;98,7;226;6738;5224;2;8
20.07.2025;17:05;510;435;850,0;10447;0;33299;-29;100,0;227;6731;5240;2;9;98,7;224;6732;5207;2;8
20.07.2025;17:10;509;435;850,0;10482;0;33226;-14;100,0;229;6718;5256;2;9;98,7;238;6719;5226;2;8
20.07.2025;17:15;509;435;850,0;10474;0;33253;-4;100,1;234;6723;5264;2;9;98,7;238;6725;5209;2;8
20.07.2025;17:20;510;435;850,0;10478;0;33376;-9;100,1;224;6747;5260;2;9;98,7;233;6745;5218;2;8
20.07.2025;17:25;510;435;850,0;10484;0;33366;-9;100,1;231;6747;5260;2;9;98,7;238;6745;5224;2;8
20.07.2025;17:30;510;435;850,0;10498;0;33354;-18;100,1;227;6744;5266;2;9;98,7;229;6743;5232;2;8
20.07.2025;17:35;510;435;850,9;10468;0;33408;-4;100,1;234;6757;5250;2;9;98,7;231;6756;5218;2;8
20.07.2025;17:40;510;435;850,9;10482;0;33411;-6;100,1;231;6757;5256;2;9;98,7;234;6756;5230;2;8
20.07.2025;17:45;510;435;850,0;10468;0;33481;-7;100,1;231;6768;5252;2;9;98,7;239;6766;5216;2;8
20.07.2025;17:50;510;435;850,0;10478;0;33435;-9;100,1;236;6760;5262;2;9;98,8;236;6758;5216;2;8
20.07.2025;17:55;510;435;850,0;10472;0;33464;-5;100,0;236;6765;5258;2;9;98,7;239;6764;5214;2;8
20.07.2025;18:00;510;435;850,0;10494;0;33458;-15;100,1;227;6762;5260;2;9;98,7;231;6764;5234;2;8
20.07.2025;18:05;511;435;850,0;10472;0;33462;-12;100,0;233;6762;5246;2;9;98,8;233;6764;5226;2;8
20.07.2025;18:10;511;435;850,0;10464;0;33499;-10;100,0;231;6773;5252;2;9;98,8;229;6769;5236;2;8
20.07.2025;18:15;511;435;850,0;10494;0;33485;-15;100,0;231;6768;5262;2;9;98,7;229;6769;5232;2;8
20.07.2025;18:20;511;435;850,0;10468;0;33609;-109;100,1;158;6786;5254;2;9;98,7;201;6790;5214;2;8
20.07.2025;18:25;511;435;850,9;10468;0;33626;-107;100,0;158;6794;5244;2;9;98,7;201;6795;5224;2;8
20.07.2025;18:30;510;435;850,0;10492;0;33630;-142;100,1;163;6796;5260;2;9;98,7;165;6798;5232;2;8
20.07.2025;18:35;511;435;850,9;10472;0;33544;-158;100,1;160;6770;5252;2;9;98,8;153;6774;5220;2;8
20.07.2025;18:40;511;435;850,9;10449;0;33539;-158;100,1;156;6773;5246;2;9;98,8;153;6769;5203;2;8
20.07.2025;18:45;511;435;850,9;10468;0;33559;-153;100,0;160;6778;5252;2;9;98,8;158;6777;5216;2;8
20.07.2025;18:50;511;435;850,9;10472;0;33536;-158;100,1;158;6773;5256;2;9;98,7;149;6774;5216;2;8
20.07.2025;18:55;511;435;850,0;10453;0;33519;-160;100,1;160;6770;5252;2;9;98,7;151;6766;5201;2;8
20.07.2025;19:00;510;435;850,9;10478;0;33533;-161;100,1;165;6770;5270;2;9;98,7;156;6774;5207;2;8
20.07.2025;19:05;510;435;850,9;10472;0;33515;-162;100,1;163;6768;5252;2;9;98,7;148;6766;5220;2;8
20.07.2025;19:10;511;435;850,0;10464;0;33624;-167;100,0;156;6794;5244;2;9;98,7;146;6790;5220;2;8
20.07.2025;19:15;511;435;850,9;10480;0;33707;-391;100,1;26;6796;5258;2;9;98,7;49;6795;5222;2;8
20.07.2025;19:20;511;435;850,9;10466;0;33654;-448;100,1;17;6783;5242;2;9;98,8;7;6784;5224;2;8
20.07.2025;19:25;511;435;850,0;10482;0;33501;-196;100,1;144;6762;5258;2;9;98,7;130;6764;5224;2;8
20.07.2025;19:30;511;435;850,0;10480;0;33384;-17;100,1;222;6747;5262;2;9;98,7;231;6743;5218;2;8
20.07.2025;19:35;511;435;850,0;10470;0;33215;-8;100,1;229;6713;5254;2;9;98,8;243;6714;5216;2;8
20.07.2025;19:40;511;435;850,0;10488;0;33219;18;100,1;243;6713;5254;2;9;98,8;257;6714;5234;2;8
20.07.2025;19:45;511;435;850,9;10464;0;33380;21;100,1;243;6749;5254;2;9;98,8;246;6748;5209;2;8
20.07.2025;19:50;511;435;850,9;10459;0;33500;21;100,1;250;6770;5248;2;9;98,8;246;6769;5212;2;8
20.07.2025;19:55;511;435;850,0;10459;0;33409;16;100,0;243;6752;5240;2;9;98,7;243;6748;5220;2;8
20.07.2025;20:00;511;435;850,9;10466;0;33584;13;100,1;240;6786;5250;2;9;98,7;245;6784;5216;2;8
20.07.2025;20:05;511;435;850,0;10464;0;33617;-51;100,1;207;6791;5248;2;9;98,7;208;6790;5216;2;8
20.07.2025;20:10;511;435;850,9;10488;0;33591;-50;100,1;208;6786;5260;2;9;98,8;205;6787;5224;2;8
20.07.2025;20:15;511;435;850,9;10462;0;33495;-62;100,1;203;6768;5252;2;9;98,7;210;6766;5209;2;8
20.07.2025;20:20;511;435;850,9;10484;0;33479;-36;100,0;224;6762;5252;2;9;98,7;226;6764;5232;2;8
20.07.2025;20:25;511;435;850,0;10510;0;33284;-26;100,0;224;6726;5256;2;9;100,0;231;6725;5254;2;8
20.07.2025;20:30;511;435;850,0;10504;0;33593;-13;100,1;231;6791;5256;2;9;100,0;234;6790;5248;2;8
20.07.2025;20:35;511;435;850,0;10512;0;33564;-4;100,0;231;6786;5256;2;9;100,0;231;6784;5256;2;8
20.07.2025;20:40;511;435;850,0;10510;0;33573;-2;100,1;234;6786;5244;2;9;100,0;236;6787;5266;2;8
20.07.2025;20:45;511;435;850,9;10514;0;33533;-9;100,1;231;6773;5268;2;9;100,0;233;6777;5246;2;8
20.07.2025;20:50;511;435;850,9;10502;0;33337;-11;100,1;229;6739;5258;2;9;100,1;233;6738;5248;2;8
20.07.2025;20:55;511;435;850,9;10504;0;33315;-13;100,0;229;6736;5252;2;9;100,0;231;6735;5252;2;8
20.07.2025;21:00;511;435;850,0;10528;0;33237;-16;100,1;231;6715;5268;2;9;100,0;234;6714;5260;2;8
20.07.2025;21:05;511;435;850,0;10508;0;33237;-16;100,1;231;6721;5256;2;9;100,1;236;6719;5252;2;8
20.07.2025;21:10;511;435;850,9;10492;0;33225;-8;100,1;238;6715;5234;2;9;100,0;239;6719;5258;2;8
20.07.2025;21:15;511;435;850,0;10500;0;33576;-11;100,1;238;6791;5248;2;9;100,0;224;6787;5252;2;8
20.07.2025;21:20;511;435;850,9;10520;0;33239;7;100,1;234;6718;5280;2;9;99,5;252;6722;5240;2;8
20.07.2025;21:25;511;435;850,9;10486;0;33240;-0;100,1;229;6718;5256;2;9;99,5;245;6722;5230;2;8
20.07.2025;21:30;511;435;850,9;10506;0;33224;-8;100,1;231;6715;5268;2;9;99,5;245;6714;5242;2;8
20.07.2025;21:35;511;435;850,0;10494;0;33207;-14;100,1;227;6713;5256;2;9;99,5;248;6712;5238;2;8
20.07.2025;21:40;511;435;850,0;10480;0;33181;-9;100,1;227;6708;5252;2;9;99,5;246;6712;5228;2;8
20.07.2025;21:45;511;435;850,0;10520;0;33215;-11;100,1;227;6713;5262;2;9;99,5;245;6714;5258;2;8
20.07.2025;21:50;511;435;850,9;10500;0;33214;-11;100,0;224;6718;5266;2;9;99,5;239;6722;5234;2;8
20.07.2025;21:55;511;435;850,0;10492;0;33515;5;100,1;231;6775;5256;2;9;99,5;241;6779;5236;2;8
20.07.2025;22:00;511;435;850,9;10484;0;33497;-65;100,1;231;6773;5248;2;9;99,5;172;6766;5236;2;8
20.07.2025;22:05;511;435;850,9;10490;0;33555;-133;100,1;163;6781;5258;2;9;99,5;168;6779;5232;2;8
20.07.2025;22:10;511;435;850,9;10490;0;33558;-129;100,1;167;6781;5254;2;9;99,5;175;6779;5236;2;8
20.07.2025;22:15;511;435;850,9;10490;0;33528;-64;100,1;219;6773;5248;2;9;99,6;194;6777;5242;2;8
20.07.2025;22:20;511;435;850,9;10506;0;33451;-68;100,1;215;6760;5252;2;9;99,6;189;6758;5254;2;8
20.07.2025;22:25;511;435;850,9;10482;0;33551;-161;100,1;188;6781;5256;2;9;99,5;125;6774;5226;2;8
20.07.2025;22:30;511;435;850,9;10504;0;33547;-163;100,1;181;6775;5256;2;9;99,5;121;6771;5248;2;8
20.07.2025;22:35;511;435;850,9;10500;0;33561;-163;100,1;188;6778;5254;2;9;99,5;118;6771;5246;2;8
20.07.2025;22:40;511;435;850,9;10494;0;33616;-168;100,1;184;6794;5242;2;9;99,5;121;6787;5252;2;8
20.07.2025;22:45;511;435;850,9;10470;0;33620;-238;100,1;113;6786;5246;2;9;99,5;120;6787;5224;2;8
20.07.2025;22:50;511;435;850,0;10492;0;33582;-236;100,1;116;6781;5264;2;9;99,6;118;6784;5228;2;8
20.07.2025;22:55;511;435;850,9;10496;0;33579;-515;100,1;-24;6770;5260;2;9;99,5;-19;6766;5236;2;8
20.07.2025;23:00;511;435;850,9;10480;0;33494;-165;100,1;165;6768;5244;2;9;99,5;146;6766;5236;2;8
20.07.2025;23:05;511;435;850,9;10496;0;33547;-158;100,1;163;6773;5260;2;9;99,5;146;6771;5226;2;8
20.07.2025;23:10;511;435;850,9;10492;0;33554;-167;100,1;160;6781;5246;2;9;99,5;142;6779;5246;2;8
20.07.2025;23:15;511;435;850,9;10496;0;33609;-154;100,1;167;6794;5252;2;9;99,5;146;6790;5242;2;8
20.07.2025;23:20;511;435;850,9;10504;0;33637;-150;100,1;167;6796;5252;2;9;99,5;149;6795;5252;2;8
20.07.2025;23:25;511;435;850,9;10498;0;33678;-249;100,0;66;6796;5244;2;9;99,5;148;6800;5254;2;8
20.07.2025;23:30;511;435;850,9;10492;0;33618;-428;100,1;36;6781;5246;2;9;99,5;7;6777;5246;2;8
20.07.2025;23:35;511;435;850,9;10480;0;33610;-426;100,1;35;6775;5252;2;9;99,5;10;6777;5228;2;8
20.07.2025;23:40;511;435;850,9;10482;0;33697;-529;100,1;-69;6791;5246;2;9;99,5;7;6798;5234;2;8
20.07.2025;23:45;511;435;850,9;10500;0;33690;-532;100,1;-73;6786;5252;2;9;99,5;7;6790;5248;2;8
20.07.2025;23:50;511;435;850,9;10490;0;33544;-531;100,1;-73;6760;5254;2;9;99,5;17;6764;5236;2;8
20.07.2025;23:55;511;435;850,9;10478;0;33621;-492;100,1;-31;6773;5252;2;9;99,5;14;6777;5226;2;8
21.07.2025;00:00;511;435;850,9;10506;0;33645;-492;100,1;-38;6781;5260;2;9;99,5;9;6784;5246;2;8
21.07.2025;00:05;511;435;850,9;10484;0;33647;-498;100,1;-35;6783;5250;2;9;99,5;5;6784;5234;2;8
21.07.2025;00:10;511;435;850,0;10472;0;33553;-499;100,1;-31;6762;5238;2;9;99,5;5;6766;5234;2;8
21.07.2025;00:15;511;435;850,9;10502;0;33482;-168;100,1;155;6757;5246;2;9;100,0;153;6756;5256;2;8
21.07.2025;00:20;511;435;850,9;10498;0;33209;-29;100,1;226;6708;5250;2;9;100,0;229;6709;5248;2;8
21.07.2025;00:25;511;435;850,9;10510;0;33188;-25;100,1;224;6705;5260;2;9;100,0;233;6704;5268;2;8
21.07.2025;00:30;511;435;850,9;10504;0;33207;-13;100,0;231;6708;5252;2;9;99,9;236;6709;5252;2;8
21.07.2025;00:35;511;435;850,9;10504;0;33582;-0;100,1;238;6783;5252;2;9;100,0;236;6784;5252;2;8
21.07.2025;00:40;511;435;850,0;10502;0;33641;-230;100,1;101;6781;5260;2;9;100,0;128;6784;5242;2;8
21.07.2025;00:45;511;435;850,9;10490;0;33647;-317;100,1;30;6783;5242;2;9;100,0;121;6787;5252;2;8
21.07.2025;00:50;511;435;850,9;10512;0;33616;-321;100,1;28;6773;5268;2;9;100,0;123;6779;5244;2;8
21.07.2025;00:55;511;435;850,9;10494;0;33507;-150;100,1;137;6762;5242;2;9;100,0;186;6766;5252;2;8
21.07.2025;01:00;511;435;850,9;10510;0;33564;-130;100,1;160;6775;5250;2;9;99,9;180;6777;5260;2;8
21.07.2025;01:05;511;435;850,9;10486;0;33564;-129;100,1;160;6775;5236;2;9;100,0;186;6779;5250;2;8
21.07.2025;01:10;511;435;850,9;10504;0;33594;-130;100,1;156;6783;5244;2;9;100,1;182;6784;5260;2;8
21.07.2025;01:15;511;435;850,9;10516;0;33612;-124;100,1;158;6786;5252;2;9;100,0;187;6787;5264;2;8
21.07.2025;01:20;511;435;850,9;10504;0;33620;-130;100,1;155;6783;5254;2;9;100,0;182;6787;5250;2;8
21.07.2025;01:25;511;435;850,9;10496;0;33635;-124;100,1;160;6791;5246;2;9;100,1;182;6790;5250;2;8
21.07.2025;01:30;511;435;850,9;10510;0;33662;-163;100,1;158;6794;5262;2;9;100,0;148;6795;5246;2;8
21.07.2025;01:35;511;435;850,9;10488;0;33652;-195;100,1;122;6794;5244;2;9;100,0;146;6795;5244;2;8
21.07.2025;01:40;511;435;850,9;10494;0;33672;-190;100,1;127;6794;5242;2;9;100,0;149;6795;5252;2;8
21.07.2025;01:45;511;435;850,9;10496;0;33674;-193;100,1;127;6796;5254;2;9;100,0;153;6798;5242;2;8
21.07.2025;01:50;511;435;851,9;10508;0;33661;-228;100,1;127;6794;5262;2;9;100,0;116;6792;5246;2;8
21.07.2025;01:55;511;435;851,9;10506;0;33645;-261;100,1;97;6786;5246;2;9;100,0;115;6787;5250;2;8
21.07.2025;02:00;511;435;850,9;10522;0;33636;-264;100,1;94;6786;5260;2;9;100,0;116;6787;5262;2;8
21.07.2025;02:05;511;435;850,9;10498;0;33652;-263;100,1;89;6786;5252;2;9;100,0;115;6790;5246;2;8
21.07.2025;02:10;511;435;851,9;10518;0;33647;-267;100,1;90;6786;5258;2;9;100,0;115;6790;5260;2;8
21.07.2025;02:15;511;435;850,9;10492;0;33662;-262;100,1;90;6791;5248;2;9;100,0;116;6792;5244;2;8
21.07.2025;02:20;511;435;850,9;10512;0;33676;-264;100,1;90;6794;5260;2;9;100,0;120;6795;5252;2;8
21.07.2025;02:25;511;435;850,9;10504;0;33664;-300;100,0;90;6791;5242;2;9;100,0;78;6787;5262;2;8
21.07.2025;02:30;511;435;850,9;10506;0;33674;-327;100,1;57;6791;5254;2;9;100,0;82;6790;5252;2;8
21.07.2025;02:35;511;435;851,9;10506;0;33704;-434;100,1;-10;6791;5248;2;9;100,0;43;6795;5258;2;8
21.07.2025;02:40;512;435;850,9;10494;0;33719;-432;100,1;-14;6794;5246;2;9;100,0;43;6798;5248;2;8
21.07.2025;02:45;511;435;851,9;10490;0;33708;-501;100,1;-10;6794;5254;2;9;100,0;-26;6795;5244;2;8
21.07.2025;02:50;511;435;850,9;10510;0;33709;-533;100,1;-43;6794;5258;2;9;100,0;-26;6792;5252;2;8
21.07.2025;02:55;512;435;850,9;10459;0;33541;-543;100,1;-43;6757;5232;2;9;100,0;-19;6756;5228;2;8
21.07.2025;03:00;511;435;850,9;10514;0;33520;-480;100,1;24;6752;5252;2;9;100,0;-28;6753;5262;2;8
21.07.2025;03:05;511;435;850,9;10508;0;33533;-441;100,1;26;6760;5258;2;9;100,1;9;6758;5250;2;8
21.07.2025;03:10;511;435;850,9;10532;0;33550;-442;100,1;24;6760;5270;2;9;100,0;0;6758;5262;2;8
21.07.2025;03:15;511;435;850,9;10506;0;33544;-435;100,1;28;6762;5254;2;9;100,0;14;6758;5252;2;8
21.07.2025;03:20;511;435;851,9;10500;0;33542;-444;100,1;26;6762;5260;2;9;100,0;7;6761;5250;2;8
21.07.2025;03:25;511;435;850,9;10512;0;33540;-439;100,1;24;6762;5256;2;9;100,0;14;6764;5256;2;8
21.07.2025;03:30;511;435;850,9;10486;0;33547;-441;100,1;23;6762;5236;2;9;100,0;7;6758;5250;2;8
21.07.2025;03:35;511;435;851,9;10518;0;33566;-441;100,1;26;6762;5260;2;9;100,0;12;6764;5258;2;8
21.07.2025;03:40;511;435;850,9;10478;0;33567;-436;100,1;24;6768;5260;2;9;100,0;12;6766;5230;2;8
21.07.2025;03:45;511;435;850,9;10520;0;33576;-438;100,1;24;6768;5262;2;9;100,0;9;6766;5258;2;8
21.07.2025;03:50;511;435;850,9;10496;0;33576;-436;100,1;24;6770;5238;2;9;99,9;14;6766;5258;2;8
21.07.2025;03:55;511;435;850,9;10488;0;33598;-435;100,1;26;6770;5246;2;9;100,0;9;6769;5242;2;8
21.07.2025;04:00;511;435;850,9;10530;0;33615;-435;100,1;26;6773;5264;2;9;100,0;9;6774;5266;2;8
21.07.2025;04:05;511;435;851,9;10486;0;33617;-428;100,1;28;6773;5234;2;9;100,0;14;6769;5252;2;8
21.07.2025;04:10;511;435;851,9;10506;0;33605;-433;100,1;24;6773;5266;2;9;100,0;14;6769;5240;2;8
21.07.2025;04:15;511;435;850,9;10498;0;33612;-432;100,1;26;6775;5252;2;9;100,1;16;6774;5246;2;8
21.07.2025;04:20;511;435;851,9;10490;0;33612;-432;100,1;28;6773;5252;2;9;100,0;12;6774;5238;2;8
21.07.2025;04:25;510;435;851,9;10514;0;33610;-435;100,1;21;6773;5252;2;9;100,0;12;6771;5268;2;8
21.07.2025;04:30;511;435;851,9;10508;0;33596;-439;100,1;26;6773;5248;2;9;100,0;10;6769;5260;2;8
21.07.2025;04:35;511;435;850,9;10488;0;33669;-439;100,1;24;6783;5262;2;9;100,0;-5;6787;5226;2;8
21.07.2025;04:40;511;435;851,9;10496;0;33690;-439;100,1;21;6791;5240;2;9;100,0;12;6787;5248;2;8
21.07.2025;04:45;511;435;851,9;10492;0;33725;-443;100,1;21;6796;5242;2;9;100,0;7;6792;5250;2;8
21.07.2025;04:50;511;435;850,9;10498;0;33732;-471;100,1;-9;6791;5260;2;9;100,0;9;6792;5238;2;8
21.07.2025;04:55;511;435;850,9;10498;0;33780;-680;100,1;-113;6794;5250;2;9;100,0;-101;6798;5248;2;8
21.07.2025;05:00;511;435;851,9;10494;0;33779;-790;100,1;-118;6796;5248;2;9;100,0;-203;6790;5246;2;8
21.07.2025;05:05;510;435;850,9;10496;0;33800;-853;100,1;-189;6794;5248;2;9;99,9;-201;6790;5248;2;8
21.07.2025;05:10;511;435;850,9;10516;0;33785;-966;100,1;-226;6791;5256;2;9;100,0;-276;6784;5260;2;8
21.07.2025;05:15;510;435;850,9;10522;0;33520;-15;100,1;153;6762;5246;2;9;100,0;314;6777;5270;2;8
21.07.2025;05:20;511;435;851,9;10506;0;33568;-7;100,1;155;6773;5254;2;9;100,0;312;6787;5252;2;8
21.07.2025;05:25;511;435;850,9;10500;0;33563;-13;100,1;149;6773;5238;2;9;100,0;312;6784;5262;2;8
21.07.2025;05:30;511;435;850,9;10510;0;33567;-7;100,1;155;6770;5254;2;9;100,0;318;6784;5252;2;8
21.07.2025;05:35;511;435;851,9;10512;0;33550;-14;100,1;148;6770;5252;2;9;100,0;311;6779;5242;2;8
21.07.2025;05:40;510;435;850,9;10516;0;33568;-15;100,1;146;6770;5262;2;9;100,0;311;6779;5254;2;8
21.07.2025;05:45;510;435;850,9;10492;0;33550;-13;100,1;151;6768;5242;2;9;100,0;312;6779;5250;2;8
21.07.2025;05:50;510;435;850,9;10518;0;33639;-83;100,1;215;6794;5252;2;9;100,0;172;6787;5266;2;8
21.07.2025;05:55;511;435;850,9;10500;0;33606;-137;100,1;149;6781;5250;2;9;100,0;182;6779;5250;2;8
21.07.2025;06:00;510;435;850,9;10478;0;33614;-139;100,1;144;6781;5236;2;9;100,0;182;6782;5242;2;8
21.07.2025;06:05;510;435;850,9;10512;0;33651;-250;100,1;76;6775;5246;2;9;100,0;141;6784;5266;2;8
21.07.2025;06:10;510;435;850,9;10486;0;33702;-243;100,1;76;6794;5240;2;9;100,0;144;6798;5246;2;8
21.07.2025;06:15;510;435;850,9;10484;0;33706;-275;100,1;83;6791;5238;2;9;100,0;109;6792;5246;2;8
21.07.2025;06:20;510;435;851,9;10494;0;33693;-275;100,1;90;6786;5252;2;9;100,0;102;6795;5242;2;8
21.07.2025;06:25;511;435;850,9;10488;0;33687;-282;100,1;78;6783;5260;2;9;100,0;108;6790;5228;2;8
21.07.2025;06:30;510;435;851,9;10466;0;33707;-237;100,1;116;6794;5246;2;9;99,0;108;6792;5216;2;8
21.07.2025;06:35;510;435;851,9;10486;0;33678;-235;100,1;115;6786;5254;2;9;99,0;109;6790;5232;2;8
21.07.2025;06:40;510;435;850,9;10451;0;33668;-235;100,1;115;6786;5232;2;9;99,1;111;6784;5220;2;8
21.07.2025;06:45;510;435;851,9;10486;0;33671;-227;100,1;120;6791;5246;2;9;99,0;113;6787;5240;2;8
21.07.2025;06:50;510;435;850,9;10482;0;33598;-240;100,1;115;6773;5256;2;9;99,0;109;6771;5226;2;8
21.07.2025;06:55;510;435;851,9;10459;0;33608;-239;100,1;116;6773;5242;2;9;99,0;111;6771;5218;2;8
21.07.2025;07:00;510;435;851,9;10484;0;33617;-240;100,1;116;6775;5250;2;9;99,0;111;6777;5234;2;8
21.07.2025;07:05;510;435;850,9;10492;0;33627;-240;100,1;116;6781;5258;2;9;99,0;115;6779;5234;2;8
21.07.2025;07:10;510;435;850,9;10478;0;33615;-248;100,1;109;6775;5250;2;9;99,1;108;6777;5228;2;8
21.07.2025;07:15;510;435;850,9;10476;0;33591;-244;100,1;113;6773;5250;2;9;99,0;111;6771;5226;2;8
21.07.2025;07:20;510;435;851,9;10464;0;33576;-254;100,1;108;6768;5256;2;9;99,1;104;6769;5207;2;8
21.07.2025;07:25;510;435;850,9;10482;0;33580;-252;100,1;113;6770;5256;2;9;99,0;108;6769;5226;2;8
21.07.2025;07:30;509;435;850,9;10480;0;33512;-192;100,1;108;6757;5254;2;9;99,0;167;6758;5226;2;8
21.07.2025;07:35;510;435;850,9;10472;0;33511;-134;100,1;165;6760;5252;2;9;99,0;168;6758;5220;2;8
21.07.2025;07:40;510;435;850,9;10478;0;33523;-139;100,1;167;6760;5254;2;9;99,0;167;6758;5224;2;8
21.07.2025;07:45;510;435;851,9;10488;0;33523;-137;100,1;165;6762;5262;2;9;99,1;167;6761;5226;2;8
21.07.2025;07:50;510;435;851,9;10468;0;33340;3;100,1;253;6731;5256;2;9;99,0;224;6732;5212;2;8
21.07.2025;07:55;510;435;851,9;10468;0;33641;11;100,1;250;6794;5244;2;9;99,0;229;6790;5224;2;8
21.07.2025;08:00;510;435;851,9;10480;0;33656;-190;100,1;186;6791;5250;2;9;99,0;90;6784;5230;2;8
21.07.2025;08:05;510;435;850,9;10488;0;33624;-197;100,1;179;6786;5258;2;9;99,0;85;6779;5230;2;8
21.07.2025;08:10;510;435;850,9;10480;0;33614;-201;100,1;177;6783;5254;2;9;99,0;87;6777;5226;2;8
21.07.2025;08:15;510;435;851,9;10484;0;33592;-209;100,1;174;6781;5256;2;9;98,9;87;6771;5228;2;8
21.07.2025;08:20;510;435;850,9;10478;0;33603;-195;100,1;181;6781;5256;2;9;99,0;94;6777;5222;2;8
21.07.2025;08:25;510;435;850,9;10482;0;33571;-197;100,1;177;6773;5252;2;9;99,0;92;6766;5230;2;8
21.07.2025;08:30;509;435;850,9;10490;0;33577;-201;100,1;182;6775;5256;2;9;99,1;89;6769;5234;2;8
21.07.2025;08:35;509;435;850,9;10462;0;33564;-198;100,1;179;6775;5252;2;9;98,9;90;6769;5209;2;8
21.07.2025;08:40;510;435;850,9;10547;0;33665;-207;100,1;177;6794;5280;2;9;99,1;83;6787;5234;2;8
21.07.2025;08:45;510;435;850,9;10486;0;33569;-200;100,1;177;6773;5258;2;9;99,1;87;6766;5228;2;8
21.07.2025;08:50;510;435;851,9;10474;0;33461;-180;100,1;177;6752;5252;2;9;99,0;115;6748;5218;2;8
21.07.2025;08:55;509;435;850,9;10476;0;33425;-30;100,0;227;6749;5250;2;9;99,0;219;6748;5226;2;8
21.07.2025;09:00;510;435;850,9;10455;0;33299;-19;100,1;229;6726;5250;2;9;99,1;229;6725;5205;2;8
21.07.2025;09:05;510;435;850,9;10470;0;33167;-19;100,0;229;6697;5250;2;9;99,1;231;6699;5224;2;8
21.07.2025;09:10;510;435;850,9;10480;0;33602;14;100,1;240;6786;5254;2;9;99,0;239;6787;5226;2;8
21.07.2025;09:15;510;435;850,9;10447;0;33571;10;100,1;238;6783;5238;2;9;99,0;239;6784;5209;2;8
21.07.2025;09:20;509;435;850,9;10425;0;33527;5;100,1;229;6773;5226;2;9;99,1;231;6774;5199;2;8
21.07.2025;09:25;510;435;850,9;10474;0;33463;9;100,1;236;6760;5246;2;9;99,0;243;6758;5228;2;8
21.07.2025;09:30;509;435;850,9;10457;0;33433;5;100,1;238;6752;5234;2;9;99,1;239;6753;5224;2;8
21.07.2025;09:35;509;435;850,9;10474;0;33443;7;100,1;238;6757;5242;2;9;99,0;246;6756;5232;2;8
21.07.2025;09:40;509;435;850,9;10459;0;33435;9;100,1;240;6752;5236;2;9;99,1;245;6753;5224;2;8
21.07.2025;09:45;509;435;850,9;10484;0;33465;12;100,1;238;6762;5256;2;9;99,0;246;6764;5236;2;8
21.07.2025;09:50;509;435;851,9;10455;0;33453;10;100,1;238;6760;5240;2;9;99,0;241;6764;5216;2;8
21.07.2025;09:55;509;435;850,9;10488;0;33446;11;100,1;241;6757;5260;2;9;99,1;246;6756;5228;2;8
21.07.2025;10:00;509;435;850,9;10484;0;33465;16;100,1;245;6760;5256;2;9;99,1;248;6764;5228;2;8
21.07.2025;10:05;510;435;850,9;10464;0;33425;14;100,1;240;6752;5248;2;9;99,1;248;6753;5216;2;8
21.07.2025;10:10;510;435;850,9;10488;0;33468;10;100,1;240;6762;5264;2;9;99,0;239;6764;5224;2;8
21.07.2025;10:15;510;435;850,9;10470;0;33490;14;100,1;245;6768;5254;2;9;99,0;245;6766;5216;2;8
21.07.2025;10:20;509;435;850,9;10484;0;33408;5;100,1;238;6749;5256;2;9;99,0;243;6745;5228;2;8
21.07.2025;10:25;510;435;850,9;10451;0;33307;-4;100,0;238;6729;5230;2;9;99,0;234;6730;5222;2;8
21.07.2025;10:30;510;435;850,9;10486;0;33270;-8;100,1;238;6721;5254;2;9;99,0;238;6722;5232;2;8
21.07.2025;10:35;509;435;850,9;10494;0;33263;-5;100,1;238;6721;5262;2;9;99,0;239;6722;5232;2;8
21.07.2025;10:40;508;435;850,0;10476;0;33257;-6;100,1;236;6718;5250;2;9;99,0;238;6717;5226;2;8
21.07.2025;10:45;508;435;850,0;10474;0;33322;5;100,1;240;6731;5246;2;9;99,0;245;6732;5228;2;8
21.07.2025;10:50;508;435;850,0;10494;0;33230;-4;100,1;234;6715;5250;2;9;100,0;239;6714;5252;2;8
21.07.2025;10:55;508;435;850,9;10510;0;33334;0;100,1;234;6729;5258;2;9;100,1;241;6732;5252;2;8
21.07.2025;11:00;508;435;850,0;10520;0;33292;10;100,1;240;6723;5268;2;9;100,0;246;6722;5260;2;8
21.07.2025;11:05;508;435;850,9;10522;0;33166;5;100,1;245;6697;5256;2;9;100,0;250;6699;5266;2;8
21.07.2025;11:10;509;435;850,9;10512;0;33156;4;100,1;245;6697;5254;2;9;100,0;248;6701;5258;2;8
21.07.2025;11:15;508;435;850,9;10506;0;33127;-6;100,1;236;6697;5246;2;9;99,9;243;6693;5260;2;8
21.07.2025;11:20;508;435;851,9;10498;0;33090;-21;100,1;233;6682;5238;2;9;100,0;233;6680;5260;2;8
21.07.2025;11:25;508;435;850,9;10490;0;33169;-9;100,1;241;6700;5248;2;9;100,0;234;6701;5242;2;8
21.07.2025;11:30;508;435;850,0;10522;0;33155;-11;100,0;238;6695;5256;2;9;100,0;233;6693;5266;2;8
21.07.2025;11:35;509;435;850,9;10526;0;33194;-11;100,0;238;6705;5248;2;9;100,0;234;6706;5278;2;8
21.07.2025;11:40;509;435;850,9;10504;0;33158;-19;100,1;238;6697;5246;2;9;100,0;238;6699;5258;2;8
21.07.2025;11:45;510;435;850,0;10514;0;33187;-20;100,1;229;6705;5254;2;9;100,0;233;6704;5260;2;8
21.07.2025;11:50;510;435;850,0;10486;0;33205;-14;100,1;236;6708;5234;2;9;100,0;231;6704;5252;2;8
21.07.2025;11:55;511;435;850,9;10504;0;33163;-12;100,1;247;6697;5246;2;9;100,0;234;6699;5258;2;8
21.07.2025;12:00;511;435;850,9;10488;0;33161;-4;100,1;243;6700;5256;2;9;100,0;236;6701;5232;2;8
21.07.2025;12:05;512;435;850,0;10494;0;33386;15;100,1;252;6742;5244;2;9;100,0;238;6743;5250;2;8
21.07.2025;12:10;512;435;850,0;10512;0;33416;8;100,1;243;6749;5258;2;9;100,1;239;6751;5254;2;8
21.07.2025;12:15;512;435;850,9;10500;0;33244;6;100,1;245;6718;5248;2;9;100,1;239;6719;5252;2;8
21.07.2025;12:20;512;435;850,9;10512;0;33283;14;100,1;245;6726;5264;2;9;100,1;253;6725;5248;2;8
21.07.2025;12:25;512;435;850,9;10512;0;33292;13;100,1;245;6726;5252;2;9;99,9;246;6725;5260;2;8
21.07.2025;12:30;512;435;850,9;10506;0;33236;7;100,1;243;6715;5250;2;9;100,0;248;6714;5256;2;8
21.07.2025;12:35;512;435;850,9;10516;0;33150;3;100,0;243;6697;5258;2;9;100,0;245;6693;5258;2;8
21.07.2025;12:40;512;435;850,9;10488;0;33063;5;100,1;250;6682;5250;2;9;100,0;250;6680;5238;2;8
21.07.2025;12:45;512;435;850,9;10510;0;33084;-3;100,1;250;6684;5260;2;9;100,0;245;6683;5250;2;8
21.07.2025;12:50;512;435;850,0;10508;0;33069;-2;100,1;243;6682;5268;2;9;100,0;250;6680;5240;2;8
21.07.2025;12:55;512;435;850,9;10522;0;33078;0;100,1;240;6682;5258;2;9;100,0;252;6680;5264;2;8
21.07.2025;13:00;512;435;850,9;10510;0;33056;-4;100,1;243;6676;5248;2;9;100,0;241;6680;5262;2;8
21.07.2025;13:05;511;435;850,0;10524;0;33216;8;100,1;240;6708;5264;2;9;100,0;252;6712;5260;2;8
21.07.2025;13:10;512;435;850,0;10490;0;33534;0;100,1;252;6775;5240;2;9;100,0;220;6771;5250;2;8
21.07.2025;13:15;512;435;850,0;10514;0;33555;13;100,1;259;6775;5240;2;9;100,1;224;6774;5274;2;8
21.07.2025;13:20;512;435;850,0;10518;0;33538;21;100,1;259;6775;5258;2;9;99,9;231;6771;5260;2;8
21.07.2025;13:25;511;435;850,0;10508;0;33519;18;100,1;266;6773;5256;2;9;100,0;229;6769;5252;2;8
21.07.2025;13:30;511;435;850,9;10551;0;33526;12;100,1;260;6773;5272;2;9;100,0;224;6771;5278;2;8
21.07.2025;13:35;511;435;850,9;10512;0;33501;17;100,1;266;6770;5248;2;9;100,0;231;6769;5264;2;8
21.07.2025;13:40;511;435;850,9;10462;0;33543;17;100,0;264;6775;5220;2;9;100,0;220;6779;5242;2;8
21.07.2025;13:45;512;435;850,9;10512;0;33538;16;100,1;257;6775;5254;2;9;100,1;229;6771;5258;2;8
21.07.2025;13:50;511;435;850,9;10500;0;33500;10;100,1;264;6768;5260;2;9;100,0;229;6766;5240;2;8
21.07.2025;13:55;511;435;850,9;10504;0;33507;9;100,1;260;6770;5252;2;9;100,0;229;6769;5252;2;8
21.07.2025;14:00;512;435;850,9;10492;0;33403;-0;100,1;247;6749;5238;2;9;100,0;226;6748;5254;2;8
21.07.2025;14:05;512;435;850,9;10506;0;33390;-4;100,1;250;6742;5256;2;9;100,1;233;6743;5250;2;8
21.07.2025;14:10;512;435;850,0;10494;0;33313;-5;100,0;243;6729;5250;2;9;100,1;233;6730;5244;2;8
21.07.2025;14:15;512;435;850,9;10514;0;33329;-9;100,1;245;6731;5252;2;9;100,0;231;6732;5262;2;8
21.07.2025;14:20;512;435;850,0;10443;0;33379;0;100,1;247;6747;5220;2;9;100,1;233;6745;5224;2;8
21.07.2025;14:25;511;435;850,9;10530;0;33422;2;100,1;243;6749;5262;2;9;100,0;236;6748;5268;2;8
21.07.2025;14:30;511;435;850,9;10508;0;33386;1;100,1;245;6747;5252;2;9;100,0;231;6743;5246;2;8
21.07.2025;14:35;512;435;850,9;10518;0;33410;9;100,1;250;6749;5252;2;9;100,1;239;6745;5266;2;8
21.07.2025;14:40;511;435;851,9;10498;0;33388;-7;100,1;234;6747;5262;2;9;100,0;220;6745;5258;2;8
21.07.2025;14:45;511;435;850,9;10504;0;33423;7;100,1;243;6757;5242;2;9;100,0;238;6748;5262;2;8
21.07.2025;14:50;512;435;850,9;10510;0;33621;-243;100,1;90;6783;5256;2;9;100,0;139;6787;5254;2;8
21.07.2025;14:55;512;435;850,9;10504;0;33574;-249;100,1;90;6770;5244;2;9;99,9;132;6771;5260;2;8
21.07.2025;15:00;511;435;850,9;10504;0;33618;-241;100,1;85;6783;5254;2;9;100,0;132;6782;5250;2;8
21.07.2025;15:05;512;435;850,9;10498;0;33620;-247;100,1;90;6781;5246;2;9;100,1;142;6779;5252;2;8
21.07.2025;15:10;512;435;850,9;10516;0;33693;-249;100,1;89;6794;5250;2;9;100,0;132;6798;5266;2;8
21.07.2025;15:15;512;435;850,9;10490;0;33612;-251;100,1;87;6775;5238;2;9;100,0;135;6779;5236;2;8
21.07.2025;15:20;512;435;850,9;10536;0;33532;-250;100,1;102;6760;5264;2;9;100,0;151;6764;5272;2;8
21.07.2025;15:25;512;435;850,9;10504;0;33590;-145;100,1;155;6775;5252;2;9;100,0;172;6777;5252;2;8
21.07.2025;15:30;512;435;850,9;10498;0;33647;-145;100,0;153;6791;5252;2;9;100,0;172;6792;5246;2;8
21.07.2025;15:35;512;435;850,0;10504;0;33658;-150;100,1;155;6791;5260;2;9;100,0;165;6790;5244;2;8
21.07.2025;15:40;512;435;850,9;10500;0;33631;-177;100,1;160;6786;5240;2;9;100,0;137;6784;5260;2;8
21.07.2025;15:45;512;435;850,9;10498;0;33618;-182;100,1;156;6783;5246;2;9;100,0;135;6784;5252;2;8
21.07.2025;15:50;512;435;851,9;10500;0;33575;-177;100,1;160;6775;5248;2;9;100,0;137;6771;5252;2;8
21.07.2025;15:55;512;435;850,9;10502;0;33505;-159;100,0;151;6760;5248;2;9;99,9;161;6758;5254;2;8
21.07.2025;16:00;512;435;850,9;10488;0;33513;-159;100,1;156;6762;5238;2;9;100,0;161;6764;5250;2;8
21.07.2025;16:05;512;435;850,9;10510;0;33513;-128;100,0;179;6762;5252;2;9;100,0;158;6758;5258;2;8
21.07.2025;16:10;512;435;850,9;10492;0;33488;-129;100,1;181;6757;5250;2;9;100,1;161;6756;5242;2;8
21.07.2025;16:15;512;435;850,9;10494;0;33501;-130;100,1;181;6762;5242;2;9;99,9;160;6764;5252;2;8
21.07.2025;16:20;512;435;850,0;10492;0;33505;-133;100,1;181;6760;5248;2;9;100,0;167;6756;5244;2;8
21.07.2025;16:25;512;435;850,9;10496;0;33517;-128;100,1;177;6768;5248;2;9;100,0;161;6766;5248;2;8
21.07.2025;16:30;512;435;850,0;10504;0;33555;-135;100,1;175;6773;5252;2;9;100,0;161;6769;5252;2;8
21.07.2025;16:35;512;435;851,9;10496;0;33537;-128;100,1;182;6768;5240;2;9;100,0;172;6766;5256;2;8
21.07.2025;16:40;512;435;850,9;10486;0;33506;-133;100,1;177;6762;5238;2;9;100,0;158;6764;5248;2;8
21.07.2025;16:45;512;435;851,9;10492;0;33499;-132;100,0;179;6762;5238;2;9;100,0;161;6761;5254;2;8
21.07.2025;16:50;512;435;850,9;10528;0;33508;-128;100,1;184;6765;5262;2;9;100,0;165;6764;5266;2;8
21.07.2025;16:55;512;435;850,0;10504;0;33568;-134;100,1;179;6775;5256;2;9;100,0;161;6771;5248;2;8
21.07.2025;17:00;512;435;850,9;10496;0;33609;-132;100,1;179;6783;5250;2;9;100,0;161;6784;5246;2;8
21.07.2025;17:05;513;435;850,9;10528;0;33610;-131;100,1;182;6781;5266;2;9;100,0;160;6777;5262;2;8
21.07.2025;17:10;513;435;850,9;10496;0;33594;-131;100,0;177;6781;5248;2;9;100,0;158;6779;5256;2;8
21.07.2025;17:15;511;435;850,9;10482;0;33599;-124;100,1;186;6781;5230;2;9;100,0;161;6779;5252;2;8
21.07.2025;17:20;511;435;850,9;10516;0;33684;-154;100,1;156;6791;5256;2;9;100,0;165;6795;5260;2;8
21.07.2025;17:25;511;435;851,9;10498;0;33625;-288;100,0;109;6781;5244;2;9;100,0;73;6777;5254;2;8
21.07.2025;17:30;518;435;862,0;7476;0;33650;12;63,4;108;6783;3883;2;8;57,1;121;6779;3589;2;9
21.07.2025;17:35;519;435;861,1;7468;0;33567;2;63,4;99;6762;3881;2;8;57,1;108;6764;3587;2;9
21.07.2025;17:40;518;435;861,1;7470;0;33580;3;63,4;102;6762;3875;2;8;57,1;115;6764;3595;2;9
21.07.2025;17:45;519;435;861,1;7466;0;33566;12;63,5;106;6762;3875;2;8;57,1;115;6764;3591;2;9
21.07.2025;17:50;518;435;861,1;7464;0;33734;13;63,4;106;6796;3869;2;8;57,2;115;6798;3595;2;9
21.07.2025;17:55;518;435;861,1;7490;0;33608;-56;63,5;69;6770;3885;2;8;57,1;78;6769;3605;2;9
21.07.2025;18:00;518;435;862,0;7498;0;33490;-25;63,4;94;6747;3891;2;8;57,2;94;6745;3607;2;9
21.07.2025;18:05;519;435;861,1;7474;0;33664;-20;63,4;92;6783;3893;2;8;57,2;99;6779;3581;2;9
21.07.2025;18:10;518;435;861,1;7470;0;33600;-20;63,4;89;6770;3883;2;8;57,1;92;6766;3587;2;9
21.07.2025;18:15;518;435;862,0;7470;0;33635;-14;63,5;95;6778;3881;2;8;57,2;95;6777;3589;2;9
21.07.2025;18:20;519;435;862,0;7478;0;33682;-15;63,4;99;6783;3885;2;8;57,1;95;6784;3593;2;9
21.07.2025;18:25;518;435;862,0;7478;0;33657;-14;63,5;95;6781;3887;2;8;57,1;95;6779;3591;2;9
21.07.2025;18:30;518;435;862,0;7472;0;33252;-21;63,4;94;6700;3869;2;8;57,1;95;6699;3603;2;9
21.07.2025;18:35;518;435;862,0;7482;0;33145;-27;63,4;94;6682;3883;2;8;57,2;90;6678;3599;2;9
21.07.2025;18:40;518;435;861,1;7444;0;33276;-16;63,4;97;6708;3863;2;8;57,2;99;6704;3581;2;9
21.07.2025;18:45;518;435;861,1;7480;0;33217;-18;63,4;99;6695;3881;2;8;57,2;95;6691;3599;2;9
21.07.2025;18:50;518;435;861,1;7472;0;33127;-14;63,4;104;6674;3877;2;8;57,2;104;6675;3595;2;9
21.07.2025;18:55;518;435;862,0;7480;0;33097;-22;63,4;99;6671;3879;2;8;57,2;94;6667;3601;2;9
21.07.2025;19:00;518;435;862,0;7492;0;33066;-19;63,4;101;6658;3887;2;8;57,1;101;6660;3605;2;9
21.07.2025;19:05;518;435;861,1;7474;0;32985;-26;63,4;94;6645;3877;2;8;57,1;101;6641;3597;2;9
21.07.2025;19:10;518;435;862,0;7464;0;32974;-24;63,4;94;6643;3887;2;8;57,2;97;6644;3595;2;9
21.07.2025;19:15;518;435;862,0;7470;0;32932;-26;63,4;94;6637;3891;2;8;57,2;94;6636;3593;2;9
21.07.2025;19:20;518;435;861,1;7482;0;32749;-15;63,4;104;6598;3885;2;8;57,2;99;6600;3597;2;9
21.07.2025;19:25;518;435;862,0;7474;0;33203;-17;63,4;101;6689;3885;2;8;57,2;97;6688;3589;2;9
21.07.2025;19:30;518;435;862,0;7466;0;33146;-16;63,4;97;6682;3885;2;8;57,2;94;6678;3581;2;9
21.07.2025;19:35;518;435;862,0;7486;0;33110;-19;63,4;99;6671;3883;2;8;57,1;99;6667;3603;2;9
21.07.2025;19:40;518;435;862,0;7476;0;32950;-23;63,4;97;6640;3893;2;8;57,1;94;6636;3583;2;9
21.07.2025;19:45;512;435;851,9;10427;0;33023;5;100,0;238;6669;5240;2;9;97,7;246;6670;5187;2;8
21.07.2025;19:50;511;435;850,9;10459;0;33071;4;100,0;231;6682;5254;2;9;97,8;257;6678;5205;2;8
21.07.2025;19:55;511;435;850,9;10462;0;33314;14;100,0;238;6726;5270;2;9;97,8;245;6732;5191;2;8
21.07.2025;20:00;510;435;850,9;10441;0;33225;9;100,0;236;6708;5256;2;9;97,8;245;6712;5185;2;8
21.07.2025;20:05;510;435;850,9;10429;0;33209;9;100,0;231;6705;5278;2;9;97,8;248;6709;5218;2;8
21.07.2025;20:10;510;435;850,9;10449;0;33259;13;100,0;231;6718;5256;2;9;97,7;241;6719;5193;2;8
21.07.2025;20:15;510;435;850,9;10433;0;33250;18;100,0;238;6718;5242;2;9;97,7;250;6719;5191;2;8
21.07.2025;20:20;510;435;851,9;10431;0;33480;-10;100,0;238;6765;5244;2;9;97,7;219;6761;5187;2;8
21.07.2025;20:25;510;435;851,9;10433;0;33463;-7;100,0;238;6760;5260;2;9;97,8;222;6758;5173;2;8
21.07.2025;20:30;510;435;851,9;10466;0;33537;-0;100,0;247;6773;5264;2;9;97,8;222;6774;5201;2;8
21.07.2025;20:35;510;435;850,9;10459;0;33346;-17;100,0;238;6736;5244;2;9;97,8;217;6735;5216;2;8
21.07.2025;20:40;510;435;850,9;10443;0;33184;-13;100,0;236;6705;5252;2;9;97,7;222;6704;5187;2;8
21.07.2025;20:45;510;435;850,9;10441;0;33240;-4;100,0;240;6718;5250;2;9;97,8;226;6714;5181;2;8
21.07.2025;20:50;509;435;850,9;10441;0;33432;-2;100,0;236;6749;5262;2;9;97,7;224;6753;5179;2;8
21.07.2025;20:55;510;435;851,9;10441;0;33421;-2;100,0;236;6757;5252;2;9;97,8;226;6753;5189;2;8
21.07.2025;21:00;510;435;850,9;10445;0;33639;-23;100,0;201;6796;5262;2;9;97,8;229;6798;5183;2;8
21.07.2025;21:05;510;435;850,9;10443;0;33470;-38;100,0;200;6757;5254;2;9;97,8;231;6758;5189;2;8
21.07.2025;21:10;510;435;850,9;10447;0;33481;-36;100,0;203;6760;5258;2;9;97,8;226;6764;5189;2;8
21.07.2025;21:15;510;435;850,9;10439;0;33338;-27;100,0;217;6731;5254;2;9;97,8;229;6732;5185;2;8
21.07.2025;21:20;509;435;851,9;10431;0;33387;-7;100,0;222;6742;5254;2;9;97,8;245;6743;5177;2;8
21.07.2025;21:25;509;435;851,9;10415;0;33351;-5;100,0;224;6739;5248;2;9;97,8;248;6738;5185;2;8
21.07.2025;21:30;510;435;850,9;10405;0;33257;-7;100,0;227;6718;5224;2;9;97,8;239;6722;5181;2;8
21.07.2025;21:35;509;435;850,9;10431;0;33171;-16;100,0;219;6702;5240;2;9;97,8;238;6701;5191;2;8
21.07.2025;21:40;509;435;850,9;10433;0;32997;-18;100,0;229;6666;5244;2;9;97,8;238;6670;5189;2;8
21.07.2025;21:45;509;435;850,9;10449;0;33329;1;100,0;227;6731;5256;2;9;97,8;243;6735;5193;2;8
21.07.2025;21:50;509;435;851,9;10431;0;33070;-15;100,0;224;6682;5242;2;9;97,8;239;6680;5189;2;8
21.07.2025;21:55;509;435;851,9;10433;0;33103;-5;100,0;227;6692;5242;2;9;97,8;238;6688;5191;2;8
21.07.2025;22:00;509;435;850,9;10462;0;33357;3;100,0;231;6739;5260;2;9;97,8;239;6738;5207;2;8
21.07.2025;22:05;509;435;850,9;10435;0;33414;8;100,1;236;6749;5252;2;9;97,8;241;6753;5183;2;8
21.07.2025;22:10;509;435;850,9;10453;0;33364;5;100,0;236;6739;5258;2;9;97,8;245;6743;5195;2;8
21.07.2025;22:15;509;435;851,9;10409;0;33435;3;100,0;227;6760;5234;2;9;97,8;241;6758;5175;2;8
21.07.2025;22:20;509;435;850,9;10423;0;33156;-10;100,0;229;6700;5242;2;9;97,8;234;6696;5181;2;8
21.07.2025;22:25;509;435;851,9;10449;0;33645;-98;100,0;196;6796;5254;2;9;97,8;172;6790;5195;2;8
21.07.2025;22:30;508;435;851,9;10429;0;33421;-37;100,0;215;6752;5246;2;9;97,8;215;6753;5185;2;8
21.07.2025;22:35;508;435;851,9;10445;0;33256;-20;100,0;222;6718;5254;2;9;97,8;229;6719;5191;2;8
21.07.2025;22:40;508;435;851,9;10443;0;33209;-12;100,0;226;6713;5254;2;9;97,8;226;6712;5189;2;8
21.07.2025;22:45;508;435;850,9;10443;0;33165;-22;100,0;224;6702;5268;2;9;97,8;229;6701;5175;2;8
21.07.2025;22:50;508;435;851,9;10447;0;33169;-15;100,0;226;6700;5256;2;9;97,7;233;6701;5191;2;8
21.07.2025;22:55;508;435;851,9;10439;0;33150;-22;100,1;222;6695;5264;2;9;97,7;231;6693;5175;2;8
21.07.2025;23:00;508;435;851,9;10413;0;33171;-19;100,0;229;6705;5238;2;9;97,8;236;6704;5175;2;8
21.07.2025;23:05;508;435;851,9;10435;0;33154;-18;100,0;227;6697;5250;2;9;97,8;234;6699;5185;2;8
21.07.2025;23:10;508;435;851,9;10449;0;33202;-11;100,1;229;6713;5260;2;9;97,8;229;6709;5189;2;8
21.07.2025;23:15;508;435;851,9;10451;0;33200;-14;100,0;233;6708;5254;2;9;97,8;233;6709;5197;2;8
21.07.2025;23:20;508;435;851,9;10435;0;33117;-20;100,0;227;6687;5256;2;9;97,8;229;6691;5179;2;8
21.07.2025;23:25;508;435;851,9;10425;0;33024;-22;100,0;229;6674;5246;2;9;97,8;233;6673;5179;2;8
21.07.2025;23:30;508;435;851,9;10423;0;32989;-20;100,0;229;6666;5242;2;9;97,8;231;6665;5181;2;8
21.07.2025;23:35;507;435;850,9;10451;0;32998;-21;100,0;233;6669;5254;2;9;97,8;231;6667;5197;2;8
21.07.2025;23:40;507;435;851,9;10441;0;33108;-2;100,0;238;6692;5260;2;9;97,8;239;6691;5181;2;8
21.07.2025;23:45;507;435;851,9;10439;0;33117;-5;100,0;238;6687;5248;2;9;97,8;239;6686;5191;2;8
21.07.2025;23:50;507;435;851,9;10464;0;33321;1;100,0;238;6731;5264;2;9;97,8;238;6732;5199;2;8
21.07.2025;23:55;507;435;851,9;10443;0;33203;-3;100,0;233;6708;5256;2;9;97,7;238;6709;5187;2;8
