Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
22.07.2025;00:00;507;435;851,9;10437;0;33313;4;100,0;238;6731;5258;2;9;97,8;233;6732;5179;2;8
22.07.2025;00:05;507;435;851,9;10453;0;33253;2;100,1;231;6723;5256;2;9;97,8;231;6722;5197;2;8
22.07.2025;00:10;507;435;850,9;10435;0;33296;-0;100,0;234;6729;5254;2;9;97,8;239;6730;5181;2;8
22.07.2025;00:15;507;435;851,9;10462;0;33294;3;100,0;233;6726;5264;2;9;97,8;234;6730;5197;2;8
22.07.2025;00:20;507;435;851,9;10445;0;33223;-2;100,1;236;6715;5252;2;9;97,8;241;6712;5193;2;8
22.07.2025;00:25;507;435;851,9;10415;0;33159;5;100,0;234;6697;5262;2;9;97,7;248;6701;5193;2;8
22.07.2025;00:30;507;435;850,9;10421;0;33137;3;100,0;234;6697;5252;2;9;97,8;245;6699;5185;2;8
22.07.2025;00:35;506;435;851,9;10455;0;33065;-0;100,0;229;6682;5264;2;9;97,7;246;6680;5191;2;8
22.07.2025;00:40;506;435;851,9;10445;0;33067;-10;100,0;227;6684;5254;2;9;97,7;243;6683;5191;2;8
22.07.2025;00:45;505;435;851,9;10429;0;33086;-2;100,0;231;6684;5236;2;9;97,8;246;6683;5193;2;8
22.07.2025;00:50;505;435;850,9;10439;0;33086;-2;100,0;231;6687;5246;2;9;97,8;248;6688;5193;2;8
22.07.2025;00:55;505;435;850,9;10437;0;33123;7;100,0;238;6695;5254;2;9;97,8;252;6693;5183;2;8
22.07.2025;01:00;505;435;851,9;10435;0;33314;11;100,0;234;6729;5256;2;9;97,8;246;6732;5179;2;8
22.07.2025;01:05;505;435;851,9;10427;0;33328;1;100,0;231;6736;5246;2;9;97,8;243;6735;5181;2;8
22.07.2025;01:10;505;435;850,9;10423;0;33235;-2;100,0;231;6713;5246;2;9;97,8;246;6712;5177;2;8
22.07.2025;01:15;504;435;850,9;10439;0;33270;5;100,0;234;6721;5248;2;9;97,8;246;6722;5181;2;8
22.07.2025;01:20;504;435;851,9;10453;0;33412;10;100,0;233;6752;5272;2;9;97,8;243;6753;5181;2;8
22.07.2025;01:25;504;435;851,9;10464;0;33330;11;100,0;233;6736;5266;2;9;97,8;245;6735;5197;2;8
22.07.2025;01:30;504;435;850,9;10453;0;33437;5;100,0;236;6752;5264;2;9;97,8;246;6756;5189;2;8
22.07.2025;01:35;504;435;851,9;10421;0;33367;9;100,0;229;6742;5252;2;9;97,7;246;6743;5169;2;8
22.07.2025;01:40;504;435;851,9;10429;0;33569;20;100,0;231;6783;5264;2;9;97,8;252;6784;5165;2;8
22.07.2025;01:45;504;435;851,9;10427;0;33552;-48;100,0;201;6775;5234;2;9;97,7;219;6777;5193;2;8
22.07.2025;01:50;503;435;851,9;10413;0;33606;-49;100,0;200;6786;5236;2;9;97,8;217;6787;5177;2;8
22.07.2025;01:55;503;435;851,9;10453;0;33632;-49;100,0;200;6794;5254;2;9;97,9;210;6798;5199;2;8
22.07.2025;02:00;503;435;851,9;10449;0;33647;-81;100,0;201;6796;5256;2;9;97,8;175;6792;5193;2;8
22.07.2025;02:05;503;435;851,9;10417;0;33487;-89;100,0;194;6765;5238;2;9;97,8;179;6761;5179;2;8
22.07.2025;02:10;503;435;851,9;10435;0;33617;-222;100,0;134;6783;5254;2;9;97,8;108;6784;5181;2;8
22.07.2025;02:15;503;435;851,9;10427;0;33473;-130;100,0;191;6760;5248;2;9;97,8;141;6756;5179;2;8
22.07.2025;02:20;503;435;852,8;10431;0;33351;-23;100,0;217;6736;5230;2;9;97,8;236;6735;5201;2;8
22.07.2025;02:25;503;435;850,9;10433;0;33379;-20;100,0;222;6747;5254;2;9;97,8;233;6745;5195;2;8
22.07.2025;02:30;503;435;851,9;10425;0;33386;-21;100,0;217;6747;5250;2;9;97,8;233;6745;5175;2;8
22.07.2025;02:35;502;435;851,9;10437;0;33414;-23;100,0;220;6752;5254;2;9;97,8;227;6748;5183;2;8
22.07.2025;02:40;503;435;851,9;10449;0;33640;-44;100,0;227;6791;5256;2;9;97,8;175;6790;5193;2;8
22.07.2025;02:45;503;435;850,9;10437;0;33443;-18;100,0;217;6757;5250;2;9;97,8;226;6756;5187;2;8
22.07.2025;02:50;503;435;851,9;10421;0;33442;-20;100,0;220;6755;5244;2;9;97,7;226;6758;5177;2;8
22.07.2025;02:55;503;435;851,9;10433;0;33465;-22;100,0;215;6760;5242;2;9;97,8;222;6758;5191;2;8
22.07.2025;03:00;502;435;851,9;10435;0;33522;-85;100,0;212;6773;5254;2;9;97,8;156;6769;5175;2;8
22.07.2025;03:05;502;435;851,9;10425;0;33497;-86;100,0;215;6770;5242;2;9;97,8;165;6761;5177;2;8
22.07.2025;03:10;502;435;851,9;10447;0;33497;-86;100,0;214;6768;5254;2;9;97,7;167;6758;5193;2;8
22.07.2025;03:15;502;435;851,9;10431;0;33467;-41;100,0;217;6762;5244;2;9;97,8;205;6761;5187;2;8
22.07.2025;03:20;501;435;851,9;10425;0;33615;-14;100,1;220;6791;5248;2;9;97,8;229;6790;5177;2;8
22.07.2025;03:25;502;435;851,9;10427;0;33447;-25;100,0;208;6760;5244;2;9;97,8;234;6758;5183;2;8
22.07.2025;03:30;502;435;851,9;10419;0;33468;-23;100,0;215;6762;5236;2;9;97,8;236;6764;5183;2;8
22.07.2025;03:35;501;435;851,9;10427;0;33593;-23;100,0;208;6783;5256;2;9;97,8;233;6787;5171;2;8
22.07.2025;03:40;501;435;851,9;10441;0;33639;-121;100,0;181;6791;5250;2;9;97,8;165;6790;5191;2;8
22.07.2025;03:45;501;435;851,9;10441;0;33472;-99;100,1;179;6760;5258;2;9;97,8;189;6758;5183;2;8
22.07.2025;03:50;501;435;851,9;10451;0;33489;-153;100,0;127;6757;5252;2;9;97,8;180;6758;5199;2;8
22.07.2025;03:55;501;435;851,9;10409;0;33533;-196;100,1;148;6770;5242;2;9;97,8;115;6769;5167;2;8
22.07.2025;04:00;501;435;851,9;10429;0;33501;-194;100,1;153;6762;5236;2;9;97,8;115;6756;5193;2;8
22.07.2025;04:05;501;435;850,9;10433;0;33525;-199;100,0;149;6765;5244;2;9;97,8;120;6764;5189;2;8
22.07.2025;04:10;501;435;851,9;10437;0;33558;-209;100,0;142;6773;5248;2;9;97,8;115;6771;5189;2;8
22.07.2025;04:15;501;435;850,9;10419;0;33602;-211;100,0;137;6783;5246;2;9;97,8;115;6779;5173;2;8
22.07.2025;04:20;501;435;851,9;10441;0;33618;-210;100,0;137;6783;5246;2;9;97,8;111;6779;5195;2;8
22.07.2025;04:25;500;435;851,9;10437;0;33704;-376;100,0;5;6786;5248;2;9;97,9;82;6792;5189;2;8
22.07.2025;04:30;500;435;851,9;10421;0;33532;-348;100,1;35;6762;5244;2;9;97,8;80;6766;5177;2;8
22.07.2025;04:35;500;435;851,9;10429;0;33630;-342;100,0;36;6775;5248;2;9;97,8;83;6779;5181;2;8
22.07.2025;04:40;501;435;850,9;10439;0;33544;-350;100,0;33;6760;5238;2;9;97,8;75;6764;5191;2;8
22.07.2025;04:45;500;435;851,9;10429;0;33546;-351;100,0;31;6762;5252;2;9;97,8;80;6764;5193;2;8
22.07.2025;04:50;501;435;851,9;10437;0;33564;-351;100,0;35;6762;5252;2;9;97,8;78;6769;5181;2;8
22.07.2025;04:55;501;435;851,9;10419;0;33550;-355;100,0;36;6760;5236;2;9;97,8;78;6764;5183;2;8
22.07.2025;05:00;500;435;851,9;10429;0;33555;-355;100,0;33;6768;5246;2;9;97,7;73;6766;5183;2;8
22.07.2025;05:05;500;435;851,9;10423;0;33527;-324;100,0;66;6757;5246;2;9;97,8;75;6764;5177;2;8
22.07.2025;05:10;501;435;851,9;10431;0;33711;-315;100,0;73;6796;5246;2;9;97,8;73;6795;5185;2;8
22.07.2025;05:15;500;435;850,9;10425;0;33529;-489;100,0;-2;6755;5248;2;9;97,8;-9;6753;5169;2;8
22.07.2025;05:20;500;435;851,9;10413;0;33556;-458;100,0;5;6762;5232;2;9;97,8;7;6758;5181;2;8
22.07.2025;05:25;500;435;851,9;10409;0;33667;-528;100,0;-2;6783;5238;2;9;97,8;-64;6777;5171;2;8
22.07.2025;05:30;500;435;851,9;10429;0;33645;-526;100,0;0;6781;5240;2;9;97,8;-66;6774;5189;2;8
22.07.2025;05:35;500;435;851,9;10419;0;33577;-528;100,0;0;6762;5240;2;9;97,8;-62;6758;5177;2;8
22.07.2025;05:40;501;435;851,9;10433;0;33616;-333;100,0;87;6775;5244;2;9;97,8;40;6774;5189;2;8
22.07.2025;05:45;500;435;852,8;10431;0;33598;-328;100,1;95;6773;5238;2;9;97,7;42;6769;5193;2;8
22.07.2025;05:50;501;435;851,9;10417;0;33587;-327;100,0;89;6775;5242;2;9;97,8;38;6769;5175;2;8
22.07.2025;05:55;502;435;851,9;10427;0;33690;-603;100,0;-43;6781;5252;2;9;97,8;-99;6779;5175;2;8
22.07.2025;06:00;503;435;851,9;10437;0;33628;-605;100,1;-43;6773;5244;2;9;97,8;-99;6766;5193;2;8
22.07.2025;06:05;503;435;850,9;10415;0;33578;-411;100,1;-17;6768;5234;2;9;97,8;69;6769;5181;2;8
22.07.2025;06:10;504;435;851,9;10431;0;33630;-411;100,0;-16;6770;5242;2;9;97,8;59;6777;5189;2;8
22.07.2025;06:15;504;435;851,9;10435;0;33572;-478;100,0;-10;6765;5244;2;9;97,8;-9;6764;5191;2;8
22.07.2025;06:20;505;435;850,9;10498;0;33632;-569;100,0;-14;6773;5248;2;9;99,8;-89;6769;5250;2;8
22.07.2025;06:25;505;435;851,9;10496;0;33616;-561;100,0;-9;6768;5244;2;9;99,8;-85;6761;5252;2;8
22.07.2025;06:30;505;435;850,9;10494;0;33767;-651;100,0;-111;6794;5246;2;9;99,8;-78;6795;5248;2;8
22.07.2025;06:35;506;435;851,9;10478;0;33772;-808;100,0;-189;6791;5244;2;9;99,8;-160;6795;5234;2;8
22.07.2025;06:40;507;435;851,9;10486;0;33709;-812;100,0;-188;6775;5248;2;9;99,8;-151;6777;5238;2;8
22.07.2025;06:45;507;435;851,9;10488;0;33641;-817;100,0;-188;6760;5246;2;9;99,8;-156;6764;5242;2;8
22.07.2025;06:50;508;435;850,9;10494;0;33601;-604;100,0;-82;6762;5248;2;9;99,8;-49;6764;5246;2;8
22.07.2025;06:55;508;435;851,9;10488;0;33653;-599;100,0;-82;6773;5244;2;9;99,8;-49;6771;5244;2;8
22.07.2025;07:00;508;435;850,9;10453;0;33686;-561;100,0;-45;6783;5228;2;9;99,8;-50;6784;5226;2;8
22.07.2025;07:05;509;435;850,9;10494;0;33557;-541;100,1;-47;6757;5250;2;9;99,7;-14;6758;5244;2;8
22.07.2025;07:10;509;435;851,9;10484;0;33553;-327;100,0;56;6757;5246;2;9;99,8;92;6761;5230;2;8
22.07.2025;07:15;508;435;850,9;10494;0;33526;-290;100,1;94;6762;5248;2;9;99,8;89;6764;5246;2;8
22.07.2025;07:20;508;435;851,9;10484;0;33329;-3;100,1;253;6736;5240;2;9;99,8;226;6732;5244;2;8
22.07.2025;07:25;508;435;851,9;10494;0;33217;-9;100,0;245;6710;5250;2;9;99,8;229;6712;5244;2;8
22.07.2025;07:30;508;435;851,9;10482;0;33299;-5;100,0;247;6726;5246;2;9;99,7;229;6725;5236;2;8
22.07.2025;07:35;508;435;850,9;10494;0;33319;-0;100,0;247;6731;5254;2;9;99,7;229;6732;5240;2;8
22.07.2025;07:40;508;435;850,9;10482;0;33410;-6;100,0;238;6749;5248;2;9;99,7;226;6748;5234;2;8
22.07.2025;07:45;507;435;851,9;10474;0;33137;-7;100,0;245;6695;5244;2;9;99,8;229;6693;5236;2;8
22.07.2025;07:50;507;435;850,9;10490;0;33163;2;100,0;247;6700;5240;2;9;99,8;239;6701;5250;2;8
22.07.2025;07:55;507;435;850,9;10490;0;33119;-6;100,0;240;6689;5254;2;9;99,8;239;6691;5236;2;8
22.07.2025;08:00;506;435;850,9;10506;0;33052;-16;100,0;234;6676;5246;2;9;99,8;236;6678;5260;2;8
22.07.2025;08:05;506;435;850,9;10494;0;33055;-4;100,0;240;6682;5258;2;9;99,7;243;6680;5236;2;8
22.07.2025;08:10;505;435;850,9;10449;0;33051;-16;100,0;243;6682;5236;2;9;99,8;233;6678;5214;2;8
22.07.2025;08:15;505;435;850,9;10488;0;33301;33;100,0;250;6731;5248;2;9;100,0;260;6732;5240;2;8
22.07.2025;08:20;504;435;850,9;10466;0;33291;11;100,0;240;6729;5238;2;9;100,1;255;6730;5228;2;8
22.07.2025;08:25;504;435;851,9;10502;0;32995;-4;100,0;238;6666;5248;2;9;100,0;246;6667;5254;2;8
22.07.2025;08:30;504;435;850,9;10579;0;32934;-4;100,1;238;6658;5288;2;9;100,0;245;6657;5291;2;8
22.07.2025;08:35;504;435;851,9;10526;0;33355;9;100,0;238;6742;5266;2;9;100,1;245;6740;5260;2;8
22.07.2025;08:40;503;435;850,9;10510;0;33338;12;100,0;245;6736;5248;2;9;100,1;248;6735;5262;2;8
22.07.2025;08:45;514;435;846,3;10350;0;33821;-484;97,8;-61;6791;5137;2;8;99,7;26;6798;5214;2;9
22.07.2025;08:50;507;435;851,9;10470;0;33620;-189;98,8;137;6773;5207;2;8;100,0;137;6774;5262;2;9
22.07.2025;08:55;504;435;850,9;10415;0;33613;-85;97,8;141;6783;5161;2;8;100,0;238;6787;5254;2;9
22.07.2025;09:00;503;435;850,0;10502;0;33498;-201;99,8;174;6757;5228;2;8;100,0;109;6748;5274;2;9
22.07.2025;09:05;502;435;850,0;10498;0;33372;-11;99,8;229;6739;5234;2;8;100,0;239;6738;5264;2;9
22.07.2025;09:10;502;435;850,9;10514;0;33345;-10;99,8;227;6731;5254;2;8;100,1;241;6735;5260;2;9
22.07.2025;09:15;501;435;850,0;10484;0;33656;-44;98,8;188;6796;5201;2;8;100,1;241;6803;5282;2;9
22.07.2025;09:20;501;435;850,0;10510;0;33676;-317;100,0;85;6794;5254;2;8;100,1;68;6790;5256;2;9
22.07.2025;09:25;501;435;850,0;10492;0;33598;-468;100,0;-59;6765;5236;2;8;100,1;64;6777;5256;2;9
22.07.2025;09:30;501;435;850,0;10498;0;33518;-340;100,0;71;6762;5230;2;8;100,1;59;6764;5268;2;9
22.07.2025;09:35;500;435;850,9;10538;0;33500;-272;100,1;73;6760;5260;2;8;100,1;130;6764;5278;2;9
22.07.2025;09:40;500;435;850,9;10486;0;33651;-227;100,0;106;6791;5244;2;8;100,1;135;6792;5242;2;9
22.07.2025;09:45;500;435;850,0;10490;0;33555;-290;100,0;71;6770;5244;2;8;100,1;99;6769;5246;2;9
22.07.2025;09:50;499;435;850,9;10506;0;33374;-1;100,0;229;6742;5248;2;8;100,1;243;6745;5258;2;9
22.07.2025;09:55;499;435;850,0;10504;0;33066;-6;100,0;238;6684;5254;2;8;100,1;245;6683;5250;2;9
22.07.2025;10:00;499;435;850,0;10514;0;33259;-11;100,0;234;6723;5252;2;8;100,1;238;6722;5276;2;9
22.07.2025;10:05;501;435;850,0;10494;0;32958;-29;100,0;240;6661;5205;2;8;100,1;229;6662;5288;2;9
22.07.2025;10:10;507;435;848,1;10464;0;33095;-9;99,9;243;6692;5155;2;8;100,1;245;6686;5309;2;9
22.07.2025;10:15;509;435;850,0;10518;0;33450;6;100,0;240;6762;5264;2;8;100,1;238;6766;5254;2;9
22.07.2025;10:20;509;435;849,1;10508;0;33554;-30;100,0;247;6786;5226;2;8;100,1;203;6784;5242;2;9
22.07.2025;10:25;509;435;850,0;10516;0;33293;-9;100,0;243;6731;5258;2;8;100,1;231;6725;5258;2;9
22.07.2025;10:30;509;435;850,0;10490;0;33181;-0;100,0;238;6708;5244;2;8;100,1;236;6706;5246;2;9
22.07.2025;10:35;509;435;850,0;10512;0;32840;-21;100,0;236;6643;5236;2;8;100,1;236;6639;5252;2;9
22.07.2025;10:40;509;435;850,0;10512;0;33322;6;100,0;245;6736;5270;2;8;100,1;238;6735;5242;2;9
22.07.2025;10:45;509;435;850,0;10518;0;33082;-9;100,0;243;6692;5250;2;8;100,1;236;6683;5268;2;9
22.07.2025;10:50;509;435;849,1;10506;0;33096;-4;100,0;248;6695;5242;2;8;100,1;238;6691;5264;2;9
22.07.2025;10:55;509;435;850,0;10512;0;33095;-9;100,0;238;6692;5240;2;8;100,0;236;6693;5272;2;9
22.07.2025;11:00;509;435;850,0;10486;0;33530;-158;100,0;177;6773;5234;2;8;100,1;135;6771;5252;2;9
22.07.2025;11:05;508;435;850,0;10508;0;33636;-157;100,0;177;6799;5242;2;8;100,1;134;6792;5266;2;9
22.07.2025;11:10;508;435;849,1;10516;0;33338;-16;100,0;222;6742;5250;2;8;100,1;238;6738;5266;2;9
22.07.2025;11:15;508;435;850,0;10474;0;33243;-18;100,0;229;6723;5224;2;8;100,1;233;6722;5250;2;9
22.07.2025;11:20;508;435;849,1;10518;0;33533;-10;100,0;229;6778;5258;2;8;100,1;238;6779;5260;2;9
22.07.2025;11:25;508;435;849,1;10506;0;33130;-18;100,0;231;6697;5240;2;8;100,1;231;6693;5266;2;9
22.07.2025;11:30;508;435;849,1;10516;0;33243;-18;100,0;227;6718;5260;2;8;100,1;233;6719;5256;2;9
22.07.2025;11:35;508;435;849,1;10492;0;32955;-17;100,0;238;6661;5238;2;8;100,1;231;6660;5254;2;9
22.07.2025;11:40;508;435;850,0;10494;0;33560;17;100,0;250;6783;5246;2;8;100,1;241;6779;5248;2;9
22.07.2025;11:45;508;435;850,0;10494;0;33406;8;100,0;253;6749;5244;2;8;100,1;239;6748;5250;2;9
22.07.2025;11:50;508;435;849,1;10520;0;33593;-22;100,0;210;6786;5246;2;8;100,1;238;6787;5274;2;9
22.07.2025;11:55;508;435;849,1;10522;0;33488;-13;100,0;222;6762;5236;2;8;100,1;246;6764;5286;2;9
22.07.2025;12:00;507;435;849,1;10482;0;33521;-11;100,0;224;6773;5234;2;8;100,1;239;6774;5248;2;9
22.07.2025;12:05;507;435;849,1;10534;0;33598;15;100,0;231;6783;5260;2;8;100,1;259;6784;5274;2;9
22.07.2025;12:10;508;435;849,1;10500;0;33559;-214;100,0;127;6770;5244;2;8;100,1;144;6769;5256;2;9
22.07.2025;12:15;507;435;849,1;10478;0;33563;-210;100,0;123;6770;5236;2;8;100,1;139;6771;5242;2;9
22.07.2025;12:20;507;435;848,1;10502;0;33511;-216;100,0;122;6762;5242;2;8;100,1;135;6766;5260;2;9
22.07.2025;12:25;507;435;848,1;10476;0;33529;-203;100,0;130;6768;5240;2;8;100,1;146;6769;5236;2;9
22.07.2025;12:30;507;435;849,1;10476;0;33473;-127;100,0;179;6760;5236;2;8;100,1;168;6753;5240;2;9
22.07.2025;12:35;507;435;848,1;10510;0;33567;-69;100,0;222;6775;5240;2;8;100,1;186;6777;5270;2;9
22.07.2025;12:40;507;435;848,1;10512;0;33540;-68;100,0;214;6773;5260;2;8;100,1;182;6771;5252;2;9
22.07.2025;12:45;506;435;848,1;10522;0;33618;-304;100,0;115;6783;5258;2;8;100,1;54;6777;5264;2;9
22.07.2025;12:50;507;435;849,1;10490;0;33497;-2;100,0;227;6768;5238;2;8;100,1;250;6769;5252;2;9
22.07.2025;12:55;505;435;848,1;10508;0;33448;-11;100,1;222;6757;5236;2;8;100,1;238;6758;5272;2;9
22.07.2025;13:00;505;435;849,1;10486;0;33428;-28;100,1;220;6752;5228;2;8;100,1;219;6753;5258;2;9
22.07.2025;13:05;505;435;849,1;10488;0;33400;1;100,1;227;6749;5246;2;8;100,1;248;6748;5242;2;9
22.07.2025;13:10;505;435;848,1;10516;0;33587;9;100,1;231;6783;5234;2;8;100,1;253;6787;5282;2;9
22.07.2025;13:15;505;435;848,1;10468;0;33635;-201;100,0;125;6783;5224;2;8;100,1;146;6787;5228;2;9
22.07.2025;13:20;505;435;847,2;10462;0;33495;-360;100,0;76;6757;5234;2;8;100,1;42;6753;5228;2;9
22.07.2025;13:25;505;435;849,1;10500;0;33493;-253;100,0;113;6757;5230;2;8;100,1;115;6756;5270;2;9
22.07.2025;13:30;504;435;848,1;10500;0;33522;-197;100,0;163;6768;5246;2;8;100,1;109;6764;5254;2;9
22.07.2025;13:35;504;435;848,1;10508;0;33458;-198;100,0;160;6755;5256;2;8;100,1;113;6748;5252;2;9
22.07.2025;13:40;505;435;848,1;10496;0;33339;-18;100,0;229;6736;5244;2;8;100,1;229;6735;5252;2;9
22.07.2025;13:45;505;435;849,1;10500;0;33354;-14;100,0;234;6744;5236;2;8;100,1;233;6738;5264;2;9
22.07.2025;13:50;504;435;848,1;10506;0;33264;-16;100,0;236;6721;5246;2;8;100,1;233;6719;5260;2;9
22.07.2025;13:55;504;435;848,1;10528;0;33169;-14;100,0;236;6702;5238;2;8;100,1;231;6706;5291;2;9
22.07.2025;14:00;504;435;849,1;10522;0;33158;-12;100,0;229;6702;5240;2;8;100,1;236;6701;5282;2;9
22.07.2025;14:05;504;435;848,1;10512;0;33180;-11;100,1;233;6708;5254;2;8;100,1;246;6704;5258;2;9
22.07.2025;14:10;504;435;848,1;10516;0;33145;-24;100,0;234;6700;5260;2;8;100,1;238;6696;5256;2;9
22.07.2025;14:15;504;435;848,1;10516;0;33150;-14;100,0;236;6702;5250;2;8;100,1;231;6701;5266;2;9
22.07.2025;14:20;503;435;848,1;10510;0;33553;1;100,0;243;6781;5244;2;8;100,1;236;6779;5266;2;9
22.07.2025;14:25;504;435;848,1;10520;0;33124;-13;100,0;234;6695;5244;2;8;100,1;236;6691;5276;2;9
22.07.2025;14:30;503;435;848,1;10494;0;33140;-22;100,0;231;6697;5242;2;8;100,1;229;6699;5252;2;9
22.07.2025;14:35;503;435;848,1;10526;0;33161;-19;100,0;238;6702;5268;2;8;100,1;233;6699;5258;2;9
22.07.2025;14:40;503;435;848,1;10506;0;33187;-16;100,1;229;6708;5240;2;8;100,1;227;6709;5266;2;9
22.07.2025;14:45;503;435;848,1;10526;0;33177;-7;100,0;240;6705;5278;2;8;100,1;236;6701;5248;2;9
22.07.2025;14:50;503;435;848,1;10486;0;33177;-13;100,1;238;6705;5236;2;8;100,1;234;6704;5250;2;9
22.07.2025;14:55;502;435;848,1;10500;0;33270;-9;100,0;234;6726;5272;2;8;100,1;236;6725;5228;2;9
22.07.2025;15:00;502;435;848,1;10528;0;33082;-15;100,0;236;6684;5248;2;8;100,1;233;6686;5254;2;9
22.07.2025;15:05;502;435;848,1;10500;0;32999;-19;100,0;236;6671;5230;2;8;100,1;239;6667;5270;2;9
22.07.2025;15:10;502;435;847,2;10518;0;33530;0;100,0;233;6773;5252;2;8;100,1;238;6771;5266;2;9
22.07.2025;15:15;502;435;848,1;10518;0;33283;-13;100,0;236;6726;5260;2;8;100,1;236;6725;5258;2;9
22.07.2025;15:20;501;435;848,1;10547;0;33341;-3;100,1;240;6736;5268;2;8;100,1;243;6735;5278;2;9
22.07.2025;15:25;501;435;848,1;10518;0;33359;0;100,0;238;6742;5258;2;8;100,1;239;6738;5254;2;9
22.07.2025;15:30;502;435;848,1;10506;0;33316;1;100,0;245;6731;5246;2;8;100,1;243;6732;5260;2;9
22.07.2025;15:35;501;435;847,2;10484;0;33315;-9;100,0;234;6736;5242;2;8;100,1;229;6735;5242;2;9
22.07.2025;15:40;501;435;848,1;10500;0;33167;-13;100,0;234;6700;5248;2;8;100,1;236;6701;5252;2;9
22.07.2025;15:45;501;435;848,1;10573;0;33062;-17;100,0;236;6682;5276;2;8;100,1;233;6680;5297;2;9
22.07.2025;15:50;501;435;848,1;10480;0;33169;-4;100,1;248;6702;5242;2;8;100,1;245;6704;5264;2;9
22.07.2025;15:55;501;435;848,1;10512;0;33491;8;100,0;247;6768;5244;2;8;100,1;245;6766;5268;2;9
22.07.2025;16:00;501;435;848,1;10516;0;33350;6;100,1;243;6736;5254;2;8;100,1;246;6735;5262;2;9
22.07.2025;16:05;501;435;848,1;10518;0;33480;4;100,0;234;6768;5252;2;8;100,1;243;6766;5266;2;9
22.07.2025;16:10;501;435;848,1;10512;0;33232;-12;100,0;236;6715;5246;2;8;100,1;241;6714;5266;2;9
22.07.2025;16:15;501;435;848,1;10490;0;33221;-16;100,0;229;6715;5238;2;8;100,1;234;6712;5252;2;9
22.07.2025;16:20;501;435;848,1;10502;0;33414;-6;100,1;238;6747;5246;2;8;100,1;243;6745;5256;2;9
22.07.2025;16:25;501;435;848,1;10514;0;33295;-16;100,1;231;6729;5248;2;8;100,1;239;6730;5266;2;9
22.07.2025;16:30;501;435;849,1;10516;0;33429;-11;100,1;231;6757;5242;2;8;100,1;238;6756;5272;2;9
22.07.2025;16:35;501;435;848,1;10512;0;33229;-5;100,0;243;6718;5252;2;8;100,1;245;6712;5260;2;9
22.07.2025;16:40;501;435;848,1;10496;0;33245;3;100,1;236;6718;5240;2;8;100,1;246;6714;5256;2;9
22.07.2025;16:45;502;435;848,1;10504;0;33516;-17;100,1;240;6773;5238;2;8;100,1;219;6769;5266;2;9
22.07.2025;16:50;501;435;848,1;10502;0;33561;-111;100,1;141;6773;5260;2;8;100,1;215;6777;5242;2;9
22.07.2025;16:55;502;435;849,1;10494;0;33556;-61;100,1;196;6773;5220;2;8;100,1;224;6777;5274;2;9
22.07.2025;17:00;503;435;849,1;10486;0;33520;-62;100,1;198;6770;5244;2;8;100,1;217;6771;5242;2;9
22.07.2025;17:05;503;435;848,1;10510;0;33439;-27;100,1;224;6757;5234;2;8;100,1;224;6753;5276;2;9
22.07.2025;17:10;503;435;849,1;10476;0;33339;-4;100,1;229;6736;5218;2;8;100,1;239;6735;5258;2;9
22.07.2025;17:15;504;435;848,1;10506;0;33091;-23;100,1;233;6684;5230;2;8;100,1;239;6686;5276;2;9
22.07.2025;17:20;505;435;848,1;10510;0;33068;-17;100,1;233;6682;5248;2;8;100,1;243;6683;5262;2;9
22.07.2025;17:25;505;435;849,1;10504;0;33060;-13;100,1;234;6682;5238;2;8;100,1;239;6680;5266;2;9
22.07.2025;17:30;509;435;851,9;9684;0;33036;4;87,0;217;6671;4849;2;9;86,6;193;6667;4837;2;8
22.07.2025;17:35;510;435;851,9;9678;0;33035;-9;87,0;203;6671;4829;2;9;86,6;194;6667;4849;2;8
22.07.2025;17:40;511;435;851,9;9692;0;33037;-4;87,0;219;6671;4841;2;9;86,6;189;6670;4851;2;8
22.07.2025;17:45;511;435;851,9;9676;0;33036;8;87,0;207;6674;4831;2;9;86,6;193;6670;4845;2;8
22.07.2025;17:50;511;435;852,8;9688;0;33042;8;87,0;217;6674;4851;2;9;86,6;201;6673;4837;2;8
22.07.2025;17:55;511;435;852,8;9692;0;33401;20;87,0;201;6744;4839;2;9;86,6;205;6743;4853;2;8
22.07.2025;18:00;511;435;852,8;9684;0;33516;22;87,0;207;6768;4837;2;9;86,6;213;6769;4847;2;8
22.07.2025;18:05;510;435;851,9;9696;0;33557;21;87,0;201;6775;4845;2;9;86,6;215;6777;4851;2;8
22.07.2025;18:10;511;435;852,8;9692;0;33574;22;87,0;203;6781;4867;2;9;86,6;213;6779;4825;2;8
22.07.2025;18:15;511;435;852,8;9647;0;33685;-103;87,0;137;6794;4815;2;9;86,6;137;6795;4833;2;8
22.07.2025;18:20;511;435;852,8;9663;0;33523;-189;87,0;69;6760;4829;2;9;86,6;135;6764;4835;2;8
22.07.2025;18:25;511;435;851,9;9682;0;33081;-4;87,0;201;6682;4841;2;9;86,6;201;6678;4841;2;8
22.07.2025;18:30;511;435;851,9;9668;0;33167;9;87,0;208;6700;4835;2;9;86,6;208;6699;4833;2;8
22.07.2025;18:35;511;435;852,8;9676;0;33406;9;87,0;200;6744;4837;2;9;86,6;201;6745;4839;2;8
22.07.2025;18:40;511;435;852,8;9698;0;33403;2;87,0;201;6742;4853;2;9;86,6;200;6745;4845;2;8
22.07.2025;18:45;510;435;851,9;9702;0;33410;5;87,0;201;6747;4849;2;9;86,6;201;6745;4853;2;8
22.07.2025;18:50;511;435;852,8;9678;0;33414;9;87,0;201;6747;4843;2;9;86,6;205;6745;4835;2;8
22.07.2025;18:55;511;435;852,8;9690;0;33305;5;87,0;203;6726;4841;2;9;86,6;205;6725;4849;2;8
22.07.2025;19:00;510;435;851,9;9686;0;33316;5;87,0;201;6729;4849;2;9;86,6;203;6730;4837;2;8
22.07.2025;19:05;510;435;852,8;9682;0;33339;10;87,0;205;6731;4839;2;9;86,6;198;6730;4843;2;8
22.07.2025;19:10;511;435;852,8;9680;0;33423;13;87,0;203;6752;4847;2;9;86,6;208;6748;4833;2;8
22.07.2025;19:15;510;435;852,8;9666;0;33365;15;87,0;201;6736;4837;2;9;86,6;207;6735;4829;2;8
22.07.2025;19:20;511;435;852,8;9692;0;33118;-9;87,0;193;6689;4851;2;9;86,6;196;6688;4841;2;8
22.07.2025;19:25;508;435;850,0;10492;0;33100;7;99,5;247;6692;5232;2;8;100,1;257;6691;5260;2;9
22.07.2025;19:30;505;435;849,1;10514;0;32909;-3;99,5;245;6650;5244;2;8;100,1;246;6649;5270;2;9
22.07.2025;19:35;504;435;850,0;10508;0;33301;-8;99,5;241;6729;5234;2;8;100,1;243;6730;5274;2;9
22.07.2025;19:40;503;435;849,1;10492;0;33131;-7;99,5;234;6695;5238;2;8;100,1;252;6693;5254;2;9
22.07.2025;19:45;503;435;849,1;10494;0;33184;1;99,5;236;6705;5234;2;8;100,1;250;6701;5260;2;9
22.07.2025;19:50;503;435;850,0;10488;0;33355;-4;99,5;233;6736;5230;2;8;100,1;246;6735;5258;2;9
22.07.2025;19:55;502;435;850,0;10488;0;33306;-1;99,5;234;6729;5230;2;8;100,1;243;6730;5258;2;9
22.07.2025;20:00;502;435;849,1;10474;0;33197;-5;99,5;234;6708;5226;2;8;100,1;238;6709;5248;2;9
22.07.2025;20:05;507;435;850,0;10476;0;33179;5;99,5;236;6705;5242;2;8;100,1;250;6701;5234;2;9
22.07.2025;20:10;512;435;850,0;10472;0;33156;-7;99,5;233;6702;5216;2;8;100,1;238;6699;5244;2;9
22.07.2025;20:15;511;435;850,0;10484;0;33284;2;99,5;234;6726;5232;2;8;100,1;245;6725;5252;2;9
22.07.2025;20:20;511;435;850,0;10488;0;33340;1;99,5;231;6736;5228;2;8;100,1;238;6735;5258;2;9
22.07.2025;20:25;510;435;850,0;10476;0;33442;11;99,5;243;6757;5230;2;8;100,1;246;6753;5246;2;9
22.07.2025;20:30;510;435;850,0;10490;0;33470;16;99,5;243;6762;5230;2;8;100,1;245;6764;5260;2;9
22.07.2025;20:35;510;435;850,0;10470;0;33449;14;99,5;240;6760;5228;2;8;100,1;243;6756;5242;2;9
22.07.2025;20:40;510;435;850,0;10486;0;33637;-6;99,5;220;6794;5232;2;8;100,1;245;6792;5254;2;9
22.07.2025;20:45;510;435;850,0;10482;0;33231;-19;99,5;229;6715;5230;2;8;100,1;229;6714;5252;2;9
22.07.2025;20:50;510;435;850,0;10486;0;33106;-13;99,5;234;6692;5244;2;8;100,1;239;6693;5242;2;9
22.07.2025;20:55;509;435;850,0;10486;0;32970;-16;99,5;227;6663;5228;2;8;100,1;243;6660;5252;2;9
22.07.2025;21:00;510;435;850,0;10468;0;33388;0;99,5;227;6747;5238;2;8;100,1;246;6745;5230;2;9
22.07.2025;21:05;510;435;850,0;10484;0;33377;12;99,5;231;6747;5238;2;8;100,1;255;6745;5270;2;9
22.07.2025;21:10;510;435;850,0;10494;0;33170;-6;99,5;229;6702;5230;2;8;100,1;246;6701;5264;2;9
22.07.2025;21:15;510;435;850,0;10498;0;33179;-3;99,5;231;6705;5244;2;8;100,1;246;6709;5258;2;9
22.07.2025;21:20;510;435;849,1;10457;0;33326;8;99,5;241;6736;5212;2;8;100,1;246;6735;5246;2;9
22.07.2025;21:25;510;435;850,0;10506;0;33168;-9;99,5;245;6705;5236;2;8;100,1;233;6701;5270;2;9
22.07.2025;21:30;510;435;850,0;10492;0;33057;-2;99,5;240;6676;5244;2;8;100,1;250;6680;5248;2;9
22.07.2025;21:35;510;435;850,0;10504;0;33088;10;99,5;245;6684;5240;2;8;100,1;252;6688;5264;2;9
22.07.2025;21:40;510;435;850,0;10482;0;33073;4;99,5;240;6684;5222;2;8;100,1;246;6686;5260;2;9
22.07.2025;21:45;509;435;850,0;10498;0;33308;16;99,5;243;6729;5220;2;8;100,1;255;6730;5278;2;9
22.07.2025;21:50;510;435;850,0;10478;0;32894;-18;99,5;233;6648;5254;2;8;100,1;245;6644;5224;2;9
22.07.2025;21:55;509;435;850,0;10486;0;33234;12;99,5;245;6718;5230;2;8;100,1;253;6714;5256;2;9
22.07.2025;22:00;509;435;850,0;10478;0;33360;-33;99,5;226;6739;5226;2;8;100,1;222;6735;5252;2;9
22.07.2025;22:05;509;435;850,0;10484;0;33343;-22;99,5;229;6736;5248;2;8;100,1;229;6735;5236;2;9
22.07.2025;22:10;509;435;850,0;10474;0;33483;6;99,5;236;6768;5226;2;8;100,1;245;6766;5248;2;9
22.07.2025;22:15;510;435;850,0;10508;0;33299;-7;99,5;229;6731;5238;2;8;100,1;239;6730;5242;2;9
22.07.2025;22:20;509;435;850,0;10532;0;33155;-9;100,0;231;6697;5268;2;8;100,1;243;6699;5264;2;9
22.07.2025;22:25;509;435;850,9;10490;0;33119;-9;100,0;234;6695;5246;2;8;100,1;243;6691;5244;2;9
22.07.2025;22:30;509;435;850,9;10512;0;33124;-8;100,0;234;6695;5248;2;8;100,1;238;6693;5264;2;9
22.07.2025;22:35;509;435;850,0;10506;0;33128;-14;100,0;229;6697;5252;2;8;100,1;238;6693;5254;2;9
22.07.2025;22:40;509;435;850,0;10500;0;33171;-3;100,0;231;6705;5254;2;8;100,1;245;6706;5246;2;9
22.07.2025;22:45;509;435;850,0;10480;0;33226;4;100,0;240;6713;5250;2;8;100,1;252;6709;5242;2;9
22.07.2025;22:50;509;435;850,0;10518;0;33343;5;100,0;238;6739;5254;2;8;100,1;243;6738;5264;2;9
22.07.2025;22:55;509;435;850,0;10488;0;33384;5;100,0;233;6747;5248;2;8;100,1;246;6745;5240;2;9
22.07.2025;23:00;509;435;850,0;10508;0;33286;-0;100,0;236;6723;5264;2;8;100,1;243;6725;5244;2;9
22.07.2025;23:05;509;435;850,0;10490;0;33498;7;100,0;238;6773;5258;2;8;100,1;246;6769;5232;2;9
22.07.2025;23:10;509;435;850,0;10484;0;33329;1;100,0;229;6739;5240;2;8;100,1;245;6735;5244;2;9
22.07.2025;23:15;509;435;850,0;10494;0;33194;-11;100,0;240;6713;5238;2;8;100,1;239;6709;5256;2;9
22.07.2025;23:20;509;435;850,0;10500;0;33154;-2;100,0;238;6700;5236;2;8;100,1;241;6701;5216;2;9
22.07.2025;23:25;509;435;850,0;10508;0;33095;-6;100,0;240;6687;5260;2;8;100,1;239;6688;5248;2;9
22.07.2025;23:30;509;435;850,9;10524;0;33441;2;100,1;250;6757;5268;2;8;100,1;224;6753;5256;2;9
22.07.2025;23:35;509;435;850,9;10504;0;33436;14;100,0;252;6757;5238;2;8;100,1;236;6753;5266;2;9
22.07.2025;23:40;509;435;850,9;10504;0;33393;-21;100,0;231;6747;5242;2;8;100,2;224;6745;5262;2;9
22.07.2025;23:45;509;435;850,9;10492;0;32754;-15;100,0;238;6619;5240;2;8;100,1;246;6618;5252;2;9
22.07.2025;23:50;508;435;850,9;10514;0;32841;4;100,0;250;6640;5260;2;8;100,1;253;6639;5254;2;9
22.07.2025;23:55;509;435;850,9;10502;0;33557;-150;100,0;158;6775;5242;2;8;100,1;161;6777;5260;2;9
23.07.2025;00:00;509;435;850,9;10506;0;33176;10;100,0;252;6705;5248;2;8;100,1;238;6709;5258;2;9
23.07.2025;00:05;509;435;850,9;10466;0;33176;5;100,0;243;6708;5220;2;8;100,1;252;6709;5246;2;9
23.07.2025;00:10;509;435;850,9;10482;0;32817;-14;100,1;240;6637;5240;2;8;100,1;241;6633;5242;2;9
23.07.2025;00:15;509;435;850,9;10466;0;32953;-13;100,0;241;6661;5203;2;8;100,1;239;6660;5262;2;9
23.07.2025;00:20;509;435;850,9;10496;0;32854;-13;100,0;240;6643;5238;2;8;100,1;245;6644;5258;2;9
23.07.2025;00:25;509;435;850,0;10516;0;32968;-12;100,0;231;6663;5274;2;8;100,1;243;6665;5242;2;9
23.07.2025;00:30;509;435;850,0;10518;0;33094;-1;100,0;243;6692;5254;2;8;100,1;245;6688;5264;2;9
23.07.2025;00:35;509;435;850,0;10498;0;33100;-3;100,0;238;6695;5258;2;8;100,1;243;6693;5240;2;9
23.07.2025;00:40;509;435;850,0;10502;0;33145;1;100,1;243;6702;5238;2;8;100,1;243;6701;5264;2;9
23.07.2025;00:45;509;435;850,0;10504;0;33005;-7;100,0;243;6671;5254;2;8;100,1;243;6670;5250;2;9
23.07.2025;00:50;509;435;850,9;10492;0;32940;-20;100,0;231;6658;5230;2;8;100,1;236;6657;5262;2;9
23.07.2025;00:55;509;435;850,9;10506;0;33264;6;100,0;247;6726;5230;2;8;100,1;236;6725;5276;2;9
23.07.2025;01:00;508;435;850,9;10498;0;33413;13;100,0;243;6757;5248;2;8;100,2;246;6756;5250;2;9
23.07.2025;01:05;509;435;850,9;10508;0;33025;-14;100,0;243;6674;5246;2;8;100,1;239;6670;5262;2;9
23.07.2025;01:10;508;435;850,9;10504;0;32970;-15;100,0;238;6663;5252;2;8;100,1;238;6665;5252;2;9
23.07.2025;01:15;508;435;851,9;10500;0;33002;-16;100,0;247;6671;5254;2;8;100,1;234;6675;5246;2;9
23.07.2025;01:20;508;435;850,0;10476;0;33006;-20;100,0;236;6674;5220;2;8;100,1;236;6667;5256;2;9
23.07.2025;01:25;508;435;850,9;10488;0;33029;-11;100,0;240;6676;5232;2;8;100,1;238;6678;5256;2;9
23.07.2025;01:30;508;435;850,9;10478;0;33333;3;100,0;245;6736;5224;2;8;100,1;243;6735;5254;2;9
23.07.2025;01:35;509;435;850,0;10498;0;33245;-13;100,0;220;6718;5258;2;8;100,1;246;6722;5240;2;9
23.07.2025;01:40;509;435;850,9;10522;0;33089;-7;100,1;229;6687;5230;2;8;100,1;246;6688;5276;2;9
23.07.2025;01:45;508;435;850,0;10490;0;33281;3;100,0;234;6726;5238;2;8;100,1;252;6725;5252;2;9
23.07.2025;01:50;508;435;850,9;10478;0;33588;-186;100,0;128;6778;5222;2;8;100,1;153;6779;5256;2;9
23.07.2025;01:55;509;435;850,9;10518;0;33358;0;100,0;253;6744;5250;2;8;100,0;222;6738;5268;2;9
23.07.2025;02:00;508;435;850,9;10528;0;33197;-7;100,1;247;6713;5264;2;8;100,1;229;6709;5264;2;9
23.07.2025;02:05;508;435;851,9;10502;0;33154;-9;100,0;247;6702;5242;2;8;100,1;224;6699;5260;2;9
23.07.2025;02:10;508;435;850,9;10490;0;33156;0;100,0;247;6705;5232;2;8;100,1;236;6699;5258;2;9
23.07.2025;02:15;508;435;850,9;10494;0;33244;-5;100,0;245;6718;5238;2;8;100,1;227;6719;5256;2;9
23.07.2025;02:20;508;435;850,0;10514;0;33227;-4;100,0;250;6715;5242;2;8;100,1;233;6714;5260;2;9
23.07.2025;02:25;508;435;850,9;10484;0;33413;-0;100,0;247;6752;5244;2;8;100,1;231;6753;5240;2;9
23.07.2025;02:30;508;435;850,9;10480;0;33525;-142;100,0;142;6770;5228;2;8;100,1;182;6774;5252;2;9
23.07.2025;02:35;508;435;850,9;10502;0;33540;-138;100,0;144;6770;5252;2;8;100,1;193;6774;5250;2;9
23.07.2025;02:40;508;435;850,9;10488;0;33443;-43;100,0;224;6760;5240;2;8;100,1;215;6758;5248;2;9
23.07.2025;02:45;508;435;850,9;10482;0;33681;-363;100,0;63;6794;5230;2;8;100,1;43;6790;5258;2;9
23.07.2025;02:50;508;435;850,9;10504;0;33442;-130;100,0;172;6757;5238;2;8;100,1;165;6756;5266;2;9
23.07.2025;02:55;508;435;850,9;10474;0;33510;-31;100,0;214;6773;5230;2;8;100,1;219;6774;5244;2;9
23.07.2025;03:00;508;435;850,9;10496;0;33491;-27;100,0;226;6770;5234;2;8;100,1;222;6766;5262;2;9
23.07.2025;03:05;508;435;850,9;10502;0;33623;-91;100,0;151;6791;5244;2;8;100,1;222;6795;5258;2;9
23.07.2025;03:10;508;435;850,9;10494;0;33487;-20;100,0;231;6768;5240;2;8;100,1;224;6766;5254;2;9
23.07.2025;03:15;508;435;850,9;10514;0;33271;-27;100,0;229;6726;5244;2;8;100,1;222;6722;5270;2;9
23.07.2025;03:20;508;435;850,9;10494;0;33592;-107;100,0;165;6781;5244;2;8;100,1;194;6784;5250;2;9
23.07.2025;03:25;508;435;850,9;10492;0;33556;-116;100,0;163;6775;5244;2;8;100,1;196;6779;5256;2;9
23.07.2025;03:30;508;435;850,9;10496;0;33403;-32;100,0;210;6749;5246;2;8;100,1;238;6748;5250;2;9
23.07.2025;03:35;508;435;850,9;10490;0;33428;-25;100,0;217;6752;5244;2;8;100,1;236;6753;5246;2;9
23.07.2025;03:40;508;435;850,9;10500;0;33523;-23;100,0;214;6773;5254;2;8;100,1;238;6774;5266;2;9
23.07.2025;03:45;508;435;850,9;10478;0;33559;-21;100,0;217;6775;5252;2;8;100,1;245;6779;5226;2;9
23.07.2025;03:50;508;435;850,9;10516;0;33448;-98;100,0;219;6760;5248;2;8;100,1;167;6753;5268;2;9
23.07.2025;03:55;508;435;850,9;10488;0;33423;-33;100,0;222;6752;5246;2;8;100,1;224;6753;5242;2;9
23.07.2025;04:00;508;435;850,9;10502;0;33456;-24;100,0;229;6760;5246;2;8;100,1;231;6764;5256;2;9
23.07.2025;04:05;508;435;850,9;10510;0;33552;-60;100,0;224;6775;5238;2;8;100,1;189;6777;5272;2;9
23.07.2025;04:10;508;435;850,9;10518;0;33489;-62;100,0;224;6762;5262;2;8;100,0;191;6761;5256;2;9
23.07.2025;04:15;507;435;850,9;10484;0;33502;-33;100,0;250;6770;5226;2;8;100,1;193;6766;5258;2;9
23.07.2025;04:20;508;435;850,9;10498;0;33505;-32;100,0;247;6773;5246;2;8;100,1;189;6769;5252;2;9
23.07.2025;04:25;508;435;850,9;10496;0;33431;-20;100,0;252;6757;5244;2;8;100,1;203;6753;5242;2;9
23.07.2025;04:30;508;435;851,9;10520;0;33562;-10;100,0;248;6781;5260;2;8;100,2;208;6779;5260;2;9
23.07.2025;04:35;508;435;851,9;10514;0;33513;-16;100,0;252;6773;5252;2;8;100,0;213;6769;5262;2;9
23.07.2025;04:40;508;435;850,9;10502;0;33642;-153;100,0;113;6786;5242;2;8;100,0;203;6795;5260;2;9
23.07.2025;04:45;508;435;850,9;10488;0;33482;-65;100,0;214;6762;5246;2;8;100,1;205;6764;5242;2;9
23.07.2025;04:50;508;435;850,9;10496;0;33599;-41;100,0;210;6783;5238;2;8;100,1;226;6787;5258;2;9
23.07.2025;04:55;508;435;850,9;10474;0;33636;-108;100,0;177;6794;5234;2;8;100,1;189;6795;5240;2;9
23.07.2025;05:00;508;435;850,9;10506;0;33506;-413;100,0;109;6760;5258;2;8;100,1;-50;6745;5248;2;9
23.07.2025;05:05;508;435;850,9;10492;0;33566;-402;100,0;113;6770;5240;2;8;100,1;-45;6758;5252;2;9
23.07.2025;05:10;508;435;850,9;10484;0;33514;-449;100,0;0;6755;5240;2;8;100,1;26;6756;5244;2;9
23.07.2025;05:15;509;435;850,9;10510;0;33719;-437;100,0;7;6796;5252;2;8;100,0;26;6798;5258;2;9
23.07.2025;05:20;509;435;850,9;10484;0;33751;-611;100,0;-102;6796;5254;2;8;100,2;-52;6800;5230;2;9
23.07.2025;05:25;509;435;850,9;10502;0;33703;-513;100,0;-38;6791;5250;2;8;100,1;-3;6792;5252;2;9
23.07.2025;05:30;509;435;850,9;10494;0;33506;-415;100,0;35;6757;5238;2;8;100,1;28;6753;5256;2;9
23.07.2025;05:35;509;435;850,9;10494;0;33542;-336;100,1;66;6768;5244;2;8;100,1;64;6766;5250;2;9
23.07.2025;05:40;510;435;850,9;10498;0;33572;-331;100,0;71;6773;5244;2;8;100,1;71;6771;5254;2;9
23.07.2025;05:45;509;435;850,9;10518;0;33511;-344;100,1;63;6762;5256;2;8;100,0;68;6756;5262;2;9
23.07.2025;05:50;510;435;851,9;10484;0;33601;-478;100,0;-59;6762;5230;2;8;100,2;62;6771;5238;2;9
23.07.2025;05:55;510;435;850,9;10504;0;33663;-495;100,0;-69;6775;5236;2;8;100,2;49;6787;5268;2;9
23.07.2025;06:00;510;435;850,9;10504;0;33635;-495;100,0;-82;6775;5234;2;8;100,1;54;6779;5270;2;9
23.07.2025;06:05;509;435;850,9;10482;0;33697;-766;100,0;-142;6775;5252;2;8;100,1;-153;6779;5230;2;9
23.07.2025;06:10;509;435;850,9;10478;0;33555;-529;100,0;-42;6757;5238;2;8;100,1;-12;6756;5240;2;9
23.07.2025;06:15;509;435;850,9;10494;0;33732;-667;100,0;-125;6786;5230;2;8;100,1;-80;6787;5264;2;9
23.07.2025;06:20;510;435;850,9;10488;0;33544;-500;100,0;-17;6752;5230;2;8;100,1;-14;6753;5258;2;9
23.07.2025;06:25;510;435;850,9;10516;0;33484;-19;100,0;222;6762;5254;2;8;100,0;229;6766;5262;2;9
23.07.2025;06:30;509;435;850,9;10486;0;33622;-177;100,0;148;6783;5228;2;8;100,1;151;6782;5258;2;9
23.07.2025;06:35;509;435;850,9;10478;0;33542;-33;100,1;168;6770;5234;2;8;100,1;272;6777;5244;2;9
23.07.2025;06:40;509;435;850,9;10504;0;33498;-203;100,0;130;6757;5238;2;8;100,2;141;6756;5250;2;9
23.07.2025;06:45;510;435;851,9;10468;0;33585;-40;100,0;191;6781;5230;2;8;100,1;233;6787;5238;2;9
23.07.2025;06:50;510;435;851,9;10486;0;33554;-190;100,0;191;6773;5230;2;8;100,1;94;6766;5256;2;9
23.07.2025;06:55;510;435;851,9;10502;0;33509;-178;100,0;193;6765;5248;2;8;100,1;101;6758;5254;2;9
23.07.2025;07:00;510;435;850,9;10484;0;33620;-73;100,0;158;6781;5244;2;8;100,1;233;6787;5240;2;9
23.07.2025;07:05;510;435;850,9;10506;0;33619;-79;100,0;160;6783;5238;2;8;100,1;233;6790;5268;2;9
23.07.2025;07:10;510;435;851,9;10474;0;33392;1;100,0;231;6747;5246;2;8;100,1;250;6748;5244;2;9
23.07.2025;07:15;510;435;851,9;10498;0;33624;-283;100,0;71;6773;5250;2;8;100,1;116;6779;5248;2;9
23.07.2025;07:20;510;435;850,9;10524;0;33589;-288;100,0;68;6770;5258;2;8;100,1;118;6771;5266;2;9
23.07.2025;07:25;510;435;850,9;10478;0;33563;-287;100,0;66;6765;5242;2;8;100,1;115;6766;5236;2;9
23.07.2025;07:30;510;435;850,9;10490;0;33636;-209;100,0;144;6786;5230;2;8;100,1;120;6784;5248;2;9
23.07.2025;07:35;511;435;851,9;10486;0;33652;-545;99,0;-40;6781;5230;2;8;100,1;-36;6779;5256;2;9
23.07.2025;07:40;510;435;851,9;10447;0;33500;-510;99,0;-3;6752;5205;2;8;100,1;-31;6748;5242;2;9
23.07.2025;07:45;510;435;851,9;10464;0;33478;-184;99,0;123;6755;5214;2;8;100,1;163;6758;5250;2;9
23.07.2025;07:50;511;435;852,8;10470;0;33490;-96;99,0;203;6762;5216;2;8;100,0;161;6764;5254;2;9
23.07.2025;07:55;511;435;851,9;10457;0;33532;-761;98,7;106;6762;5209;2;8;100,1;-403;6725;5248;2;9
23.07.2025;08:00;511;435;850,9;10500;0;33444;-26;100,0;227;6760;5246;2;8;100,0;220;6758;5254;2;9
23.07.2025;08:05;511;435;850,9;10494;0;33606;-222;100,0;127;6783;5242;2;8;100,1;118;6782;5252;2;9
23.07.2025;08:10;510;435;851,9;10534;0;33289;-9;100,0;240;6726;5268;2;8;100,1;238;6722;5266;2;9
23.07.2025;08:15;511;435;851,9;10500;0;33354;-16;100,0;219;6739;5248;2;8;100,1;241;6743;5252;2;9
23.07.2025;08:20;510;435;851,9;10530;0;33665;-118;100,0;135;6794;5242;2;8;100,1;227;6805;5288;2;9
23.07.2025;08:25;510;435;851,9;10508;0;33658;-243;100,0;104;6794;5256;2;8;100,1;116;6792;5252;2;9
23.07.2025;08:30;511;435;850,9;10476;0;33723;-638;100,0;-24;6796;5244;2;8;100,1;-144;6787;5232;2;9
23.07.2025;08:35;510;435;850,9;10492;0;33656;-264;100,0;90;6791;5234;2;8;100,1;108;6795;5258;2;9
23.07.2025;08:40;510;435;850,9;10466;0;33490;-281;100,0;85;6760;5230;2;8;100,1;102;6758;5236;2;9
23.07.2025;08:45;510;435;850,9;10480;0;33467;-200;100,0;108;6757;5230;2;8;100,1;165;6758;5250;2;9
23.07.2025;08:50;510;435;851,9;10496;0;33431;-33;100,0;214;6757;5240;2;8;100,1;238;6756;5256;2;9
23.07.2025;08:55;510;435;851,9;10482;0;33590;-695;100,0;-134;6760;5230;2;8;100,1;-83;6761;5252;2;9
23.07.2025;09:00;510;435;850,9;10496;0;33564;-90;100,0;168;6773;5244;2;8;100,1;222;6777;5252;2;9
23.07.2025;09:05;510;435;851,9;10494;0;33608;-316;100,0;33;6775;5244;2;8;100,2;108;6784;5250;2;9
23.07.2025;09:10;510;435;850,9;10484;0;33613;-645;100,0;-125;6765;5244;2;8;100,1;-47;6769;5240;2;9
23.07.2025;09:15;510;435;851,9;10488;0;33485;-180;100,0;156;6757;5250;2;8;100,1;135;6758;5238;2;9
23.07.2025;09:20;510;435;851,9;10496;0;33396;4;100,0;231;6749;5240;2;8;100,1;252;6748;5256;2;9
23.07.2025;09:25;510;435;850,9;10486;0;33718;-635;100,0;-40;6791;5246;2;8;100,1;-125;6790;5240;2;9
23.07.2025;09:30;511;435;850,9;10494;0;32926;14;100,0;252;6658;5240;2;8;100,1;257;6657;5254;2;9
23.07.2025;09:35;509;435;851,9;10573;0;31459;-6;100,0;351;6343;5297;2;8;100,0;272;6352;5276;2;9
23.07.2025;09:40;510;435;850,0;10486;0;33659;-861;100,0;-219;6768;5232;2;8;100,1;-172;6766;5254;2;9
23.07.2025;09:45;510;435;850,9;10484;0;33691;-857;100,0;-220;6773;5226;2;8;100,1;-167;6777;5258;2;9
23.07.2025;09:50;509;435;850,9;10508;0;33641;-616;100,0;-45;6773;5248;2;8;100,1;-99;6769;5260;2;9
23.07.2025;09:55;510;435;850,9;10486;0;33701;-616;100,0;-43;6783;5232;2;8;100,1;-106;6784;5254;2;9
23.07.2025;10:00;510;435;850,9;10482;0;33649;-613;100,0;-45;6773;5230;2;8;100,1;-102;6774;5252;2;9
23.07.2025;10:05;510;435;850,9;10484;0;33697;-348;100,0;66;6796;5244;2;8;100,1;59;6798;5240;2;9
23.07.2025;10:10;510;435;850,9;10488;0;33504;-163;100,0;122;6757;5228;2;8;100,1;191;6764;5260;2;9
23.07.2025;10:15;510;435;850,0;10486;0;33169;-27;100,0;229;6700;5240;2;8;100,1;229;6701;5246;2;9
23.07.2025;10:20;510;435;850,9;10486;0;33085;-27;100,0;227;6684;5238;2;8;100,1;236;6686;5248;2;9
23.07.2025;10:25;510;435;850,9;10502;0;33243;3;100,0;236;6718;5246;2;8;100,1;245;6719;5256;2;9
23.07.2025;10:30;509;435;850,9;10484;0;33390;5;100,0;238;6747;5234;2;8;100,0;243;6745;5250;2;9
23.07.2025;10:35;510;435;850,9;10500;0;33401;10;100,0;240;6747;5246;2;8;100,1;243;6748;5254;2;9
23.07.2025;10:40;510;435;850,0;10476;0;33465;9;100,0;234;6762;5224;2;8;100,1;243;6764;5252;2;9
23.07.2025;10:45;509;435;850,9;10502;0;33446;10;100,0;236;6755;5226;2;8;100,1;250;6756;5250;2;9
23.07.2025;10:50;509;435;850,9;10474;0;33453;16;100,0;240;6760;5238;2;8;100,1;253;6758;5236;2;9
23.07.2025;10:55;509;435;850,0;10494;0;33504;-798;100,0;99;6757;5240;2;8;100,1;-423;6719;5254;2;9
23.07.2025;11:00;510;435;850,9;10484;0;33474;-282;100,0;99;6760;5240;2;8;100,1;101;6756;5232;2;9
23.07.2025;11:05;509;435;850,0;10482;0;33554;6;100,0;250;6786;5236;2;8;100,0;224;6779;5246;2;9
23.07.2025;11:10;509;435;850,0;10480;0;33645;-125;100,0;149;6794;5228;2;8;100,1;200;6798;5252;2;9
23.07.2025;11:15;509;435;850,0;10484;0;33546;-36;100,0;226;6781;5244;2;8;100,1;208;6777;5240;2;9
23.07.2025;11:20;509;435;850,0;10508;0;33166;-18;100,0;227;6705;5254;2;8;100,1;238;6701;5254;2;9
23.07.2025;11:25;509;435;850,0;10492;0;33527;1;100,0;234;6781;5248;2;8;100,0;238;6779;5244;2;9
23.07.2025;11:30;509;435;850,0;10500;0;33137;-15;100,0;233;6697;5238;2;8;100,1;233;6699;5234;2;9
23.07.2025;11:35;509;435;850,9;10451;0;33667;-17;100,0;267;6825;5212;2;8;100,1;271;6821;5240;2;9
23.07.2025;11:40;509;435;850,0;10494;0;33437;-16;100,0;231;6760;5244;2;8;100,0;226;6756;5250;2;9
23.07.2025;11:45;509;435;850,0;10490;0;33444;0;100,0;233;6757;5240;2;8;100,1;246;6756;5250;2;9
23.07.2025;11:50;509;435;850,0;10524;0;33616;-273;100,0;123;6786;5260;2;8;100,1;69;6779;5264;2;9
23.07.2025;11:55;510;435;849,1;10490;0;33552;-412;100,0;-12;6760;5262;2;8;100,1;73;6766;5228;2;9
23.07.2025;12:00;509;435;850,0;10530;0;33615;-225;100,0;130;6783;5264;2;8;100,1;109;6777;5266;2;9
23.07.2025;12:05;509;435;850,0;10482;0;33651;-412;100,0;99;6791;5250;2;8;100,1;-28;6779;5232;2;9
23.07.2025;12:10;509;435;849,1;10451;0;33580;-474;100,0;23;6773;5232;2;8;100,1;-31;6764;5220;2;9
23.07.2025;12:15;509;435;850,0;10494;0;33620;-433;100,0;28;6781;5230;2;8;100,1;5;6777;5264;2;9
23.07.2025;12:20;509;435;850,0;10399;0;33741;-498;99,7;-2;6801;5143;2;8;100,1;-28;6798;5256;2;9
23.07.2025;12:25;509;435;849,1;10498;0;33571;-234;100,0;137;6781;5244;2;8;100,0;94;6771;5254;2;9
23.07.2025;12:30;509;435;850,0;10421;0;33570;-296;100,0;76;6775;5191;2;8;100,0;102;6774;5230;2;9
23.07.2025;12:35;509;435;850,0;10524;0;33638;-462;100,0;-24;6781;5264;2;8;100,1;31;6779;5260;2;9
23.07.2025;12:40;509;435;850,0;10488;0;33603;-221;99,5;94;6775;5240;2;8;100,1;156;6779;5248;2;9
23.07.2025;12:45;509;435;850,0;10514;0;33637;-432;100,0;24;6781;5272;2;8;100,1;23;6774;5242;2;9
23.07.2025;12:50;509;435;850,0;10474;0;33659;-433;100,0;28;6781;5230;2;8;100,1;16;6784;5244;2;9
23.07.2025;12:55;509;435;849,1;10502;0;33583;-441;100,0;21;6773;5238;2;8;100,0;12;6771;5264;2;9
23.07.2025;13:00;509;435;849,1;10496;0;33328;-11;100,0;247;6736;5246;2;8;100,0;224;6732;5254;2;9
23.07.2025;13:05;509;435;850,0;10510;0;33431;-7;100,0;252;6760;5260;2;8;100,1;226;6753;5250;2;9
23.07.2025;13:10;509;435;850,0;10480;0;33681;-616;100,0;-56;6783;5220;2;8;100,1;-94;6779;5260;2;9
23.07.2025;13:15;509;435;849,1;10518;0;33539;-96;100,0;182;6773;5254;2;8;100,1;203;6771;5264;2;9
23.07.2025;13:20;509;435;849,1;10510;0;33363;12;100,0;233;6739;5264;2;8;100,1;257;6738;5260;2;9
23.07.2025;13:25;508;435;849,1;10496;0;33459;6;100,0;231;6757;5248;2;8;100,1;250;6756;5248;2;9
23.07.2025;13:30;509;435;849,1;10474;0;33426;-18;100,0;233;6752;5244;2;8;100,1;231;6748;5234;2;9
23.07.2025;13:35;509;435;850,0;10492;0;33424;-7;100,0;240;6749;5244;2;8;100,1;234;6745;5248;2;9
23.07.2025;13:40;508;435;849,1;10500;0;33577;-241;100,0;158;6773;5242;2;8;100,1;75;6764;5258;2;9
23.07.2025;13:45;509;435;849,1;10478;0;33641;-519;100,0;16;6773;5236;2;8;100,1;-66;6769;5242;2;9
23.07.2025;13:50;509;435;849,1;10492;0;33651;-585;100,0;-52;6773;5250;2;8;100,1;-61;6769;5242;2;9
23.07.2025;13:55;509;435;849,1;10494;0;33723;-654;100,0;-123;6778;5238;2;8;100,1;-59;6787;5256;2;9
23.07.2025;14:00;509;435;849,1;10474;0;33623;-694;100,0;-125;6762;5232;2;8;100,1;-95;6764;5242;2;9
23.07.2025;14:05;508;435;849,1;10498;0;33603;-425;100,0;7;6770;5242;2;8;100,1;35;6769;5256;2;9
23.07.2025;14:10;509;435;849,1;10494;0;33293;-9;100,0;238;6723;5240;2;8;100,1;238;6722;5254;2;9
23.07.2025;14:15;509;435;850,0;10510;0;33233;-16;100,0;231;6708;5258;2;8;100,1;231;6709;5252;2;9
23.07.2025;14:20;509;435;849,1;10492;0;33214;-18;100,0;238;6713;5238;2;8;100,1;231;6709;5254;2;9
23.07.2025;14:25;509;435;849,1;10506;0;33493;0;100,0;238;6768;5246;2;8;100,1;231;6766;5260;2;9
23.07.2025;14:30;509;435;849,1;10482;0;33309;-9;100,0;231;6729;5242;2;8;100,1;238;6727;5240;2;9
23.07.2025;14:35;509;435;849,1;10500;0;33161;-4;100,0;245;6700;5252;2;8;100,1;239;6696;5248;2;9
23.07.2025;14:40;509;435;849,1;10484;0;33262;1;100,0;240;6718;5244;2;8;100,1;234;6719;5240;2;9
23.07.2025;14:45;509;435;849,1;10486;0;33508;-134;100,0;141;6760;5242;2;8;100,1;196;6764;5250;2;9
23.07.2025;14:50;509;435;849,1;10502;0;33469;-69;100,0;224;6757;5252;2;8;100,1;175;6756;5250;2;9
23.07.2025;14:55;509;435;849,1;10516;0;33481;-37;100,0;226;6762;5254;2;8;100,0;213;6761;5262;2;9
23.07.2025;15:00;509;435;849,1;10494;0;33433;-31;100,0;224;6749;5242;2;8;100,1;224;6753;5252;2;9
23.07.2025;15:05;509;435;849,1;10500;0;33512;-2;100,0;229;6770;5236;2;8;100,1;245;6769;5264;2;9
23.07.2025;15:10;508;435;849,1;10500;0;33687;-583;100,0;125;6796;5242;2;8;100,1;-236;6769;5258;2;9
23.07.2025;15:15;509;435;849,1;10498;0;33522;-544;100,0;61;6757;5240;2;8;100,1;-130;6740;5258;2;9
23.07.2025;15:20;508;435;850,0;10494;0;33233;-9;100,0;222;6710;5244;2;8;100,1;253;6712;5250;2;9
23.07.2025;15:25;509;435;849,1;10484;0;33004;-9;100,0;229;6666;5230;2;8;100,1;252;6667;5254;2;9
23.07.2025;15:30;509;435;849,1;10504;0;33046;-12;100,0;222;6676;5254;2;8;100,1;250;6678;5250;2;9
23.07.2025;15:35;509;435;849,1;10490;0;33445;13;100,0;238;6757;5240;2;8;100,1;250;6756;5250;2;9
23.07.2025;15:40;509;435;849,1;10502;0;33111;-8;100,0;240;6687;5262;2;8;100,1;236;6688;5240;2;9
23.07.2025;15:45;509;435;850,0;10500;0;32853;-14;100,0;238;6640;5250;2;8;100,1;245;6639;5250;2;9
23.07.2025;15:50;509;435;850,0;10524;0;32905;-4;99,8;247;6645;5260;2;8;100,1;239;6647;5264;2;9
23.07.2025;15:55;509;435;849,1;10502;0;33503;28;99,8;257;6770;5246;2;8;100,1;252;6769;5256;2;9
23.07.2025;16:00;509;435;849,1;10484;0;33312;10;99,5;241;6736;5228;2;8;100,1;245;6732;5256;2;9
23.07.2025;16:05;510;435;850,0;10486;0;33354;14;99,5;240;6742;5250;2;8;100,1;253;6743;5236;2;9
23.07.2025;16:10;511;435;850,0;10468;0;33482;22;99,5;247;6768;5226;2;8;100,1;252;6766;5242;2;9
23.07.2025;16:15;511;435;849,1;10488;0;33183;-1;99,5;234;6702;5236;2;8;100,1;245;6704;5252;2;9
23.07.2025;16:20;511;435;850,0;10480;0;33245;4;99,5;240;6718;5228;2;8;100,1;248;6714;5252;2;9
23.07.2025;16:25;511;435;850,0;10482;0;32933;-9;99,5;240;6653;5240;2;8;100,1;245;6654;5242;2;9
23.07.2025;16:30;510;435;850,0;10518;0;32864;-10;100,0;238;6643;5343;2;8;100,1;246;6639;5175;2;9
23.07.2025;16:35;510;435;850,0;10506;0;33297;17;99,8;247;6726;5248;2;8;100,1;243;6725;5258;2;9
23.07.2025;16:40;511;435;850,0;10492;0;32973;6;100,0;247;6663;5244;2;8;100,1;253;6660;5248;2;9
23.07.2025;16:45;511;435;849,1;10480;0;32997;8;100,0;260;6669;5234;2;8;100,1;243;6667;5246;2;9
23.07.2025;16:50;510;435;850,0;10500;0;33586;-324;100,0;23;6770;5242;2;8;100,1;120;6777;5258;2;9
23.07.2025;16:55;510;435;850,0;10488;0;33492;-176;100,0;179;6762;5254;2;8;100,1;118;6764;5234;2;9
23.07.2025;17:00;509;435;850,0;10496;0;33571;-178;100,0;177;6775;5242;2;8;100,1;121;6774;5254;2;9
23.07.2025;17:05;509;435;850,0;10492;0;33415;-23;100,0;234;6752;5246;2;8;100,1;220;6748;5246;2;9
23.07.2025;17:10;511;435;850,0;10486;0;33248;13;100,0;240;6718;5234;2;8;100,1;266;6714;5242;2;9
23.07.2025;17:15;510;435;850,0;10500;0;33153;2;100,0;238;6697;5242;2;8;100,1;257;6699;5258;2;9
23.07.2025;17:20;511;435;850,0;10502;0;32896;-4;100,0;240;6645;5250;2;8;100,1;250;6649;5252;2;9
23.07.2025;17:25;510;435;850,0;10516;0;33228;23;100,0;245;6715;5250;2;8;100,1;262;6712;5266;2;9
23.07.2025;17:30;510;435;850,0;10476;0;33372;19;100,0;245;6744;5234;2;8;100,1;250;6745;5242;2;9
