Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
23.07.2025;17:35;511;435;850,0;10474;0;33406;18;100,0;238;6749;5234;2;8;100,1;252;6756;5240;2;9
23.07.2025;17:40;511;435;850,0;10488;0;33261;-25;100,0;240;6718;5248;2;8;100,1;213;6719;5240;2;9
23.07.2025;17:45;511;435;850,9;10492;0;33562;-91;100,0;149;6775;5244;2;8;100,1;233;6779;5248;2;9
23.07.2025;17:50;510;435;850,0;10494;0;33453;2;100,0;220;6762;5240;2;8;100,1;245;6764;5254;2;9
23.07.2025;17:55;511;435;850,9;10482;0;33421;-9;100,0;220;6749;5234;2;8;100,1;243;6751;5248;2;9
23.07.2025;18:00;511;435;850,0;10494;0;33424;4;100,0;229;6755;5236;2;8;100,1;257;6756;5258;2;9
23.07.2025;18:05;510;435;850,0;10508;0;33474;3;100,0;231;6762;5242;2;8;100,1;253;6764;5266;2;9
23.07.2025;18:10;511;435;850,9;10464;0;33518;4;100,0;224;6770;5230;2;8;100,1;245;6774;5234;2;9
23.07.2025;18:15;510;435;849,1;10512;0;33455;-83;100,0;215;6757;5256;2;8;100,1;182;6753;5256;2;9
23.07.2025;18:20;510;435;850,0;10476;0;33257;-18;100,0;227;6723;5240;2;8;100,1;234;6722;5236;2;9
23.07.2025;18:25;511;435;850,0;10466;0;32875;-24;100,0;236;6645;5240;2;8;100,1;233;6644;5226;2;9
23.07.2025;18:30;510;435;850,9;10498;0;32966;-10;100,0;245;6661;5248;2;8;100,1;239;6660;5250;2;9
23.07.2025;18:35;510;435;850,0;10472;0;33103;-13;100,0;240;6687;5230;2;8;100,1;238;6688;5242;2;9
23.07.2025;18:40;510;435;850,0;10470;0;33560;-46;100,0;215;6781;5220;2;8;100,1;217;6779;5250;2;9
23.07.2025;18:45;510;435;850,0;10502;0;33581;-154;100,0;142;6781;5262;2;8;100,1;180;6784;5240;2;9
23.07.2025;18:50;510;435;850,0;10510;0;33447;0;100,0;229;6760;5260;2;8;100,1;246;6758;5250;2;9
23.07.2025;18:55;510;435;850,0;10494;0;33431;28;100,0;240;6752;5238;2;8;100,1;260;6753;5256;2;9
23.07.2025;19:00;509;435;850,9;10490;0;33246;-9;100,0;224;6715;5244;2;8;100,1;248;6719;5246;2;9
23.07.2025;19:05;510;435;850,9;10492;0;33237;-14;100,0;227;6715;5244;2;8;100,1;243;6714;5248;2;9
23.07.2025;19:10;510;435;850,0;10528;0;33318;-6;100,0;238;6731;5258;2;8;100,1;241;6730;5270;2;9
23.07.2025;19:15;510;435;850,9;10498;0;33051;-18;100,0;234;6682;5266;2;8;100,1;234;6680;5232;2;9
23.07.2025;19:20;509;435;850,9;10504;0;32887;-10;100,0;240;6645;5252;2;8;100,1;246;6644;5252;2;9
23.07.2025;19:25;510;435;850,9;10484;0;32911;-13;100,0;234;6650;5252;2;8;100,1;243;6647;5230;2;9
23.07.2025;19:30;510;435;850,0;10504;0;33107;-2;100,0;236;6692;5240;2;8;100,1;245;6686;5264;2;9
23.07.2025;19:35;510;435;850,0;10498;0;32779;-16;100,0;241;6627;5256;2;8;100,1;239;6626;5242;2;9
23.07.2025;19:40;509;435;850,0;10514;0;33111;-5;100,0;247;6695;5256;2;8;100,1;238;6693;5258;2;9
23.07.2025;19:45;509;435;850,9;10498;0;33415;10;100,0;252;6747;5240;2;8;100,1;238;6745;5258;2;9
23.07.2025;19:50;509;435;850,0;10496;0;33440;11;100,0;253;6760;5234;2;8;100,1;233;6756;5262;2;9
23.07.2025;19:55;509;435;850,9;10486;0;33130;-4;100,0;241;6695;5236;2;8;100,1;238;6693;5250;2;9
23.07.2025;20:00;509;435;850,0;10514;0;33432;10;100,0;250;6757;5260;2;8;100,1;239;6753;5254;2;9
23.07.2025;20:05;509;435;850,0;10514;0;33376;6;100,0;250;6747;5260;2;8;100,1;239;6745;5254;2;9
23.07.2025;20:10;510;435;850,9;10474;0;33089;-6;100,0;245;6687;5238;2;8;100,1;239;6686;5242;2;9
23.07.2025;20:15;509;435;850,0;10494;0;33071;-13;100,0;245;6682;5238;2;8;100,1;236;6680;5256;2;9
23.07.2025;20:20;509;435;850,9;10492;0;32860;-12;100,0;247;6643;5236;2;8;100,1;238;6644;5256;2;9
23.07.2025;20:25;509;435;850,0;10443;0;32891;-9;100,0;252;6643;5226;2;8;100,1;243;6647;5218;2;9
23.07.2025;20:30;509;435;850,0;10486;0;32850;-13;100,0;243;6640;5238;2;8;100,1;234;6639;5248;2;9
23.07.2025;20:35;509;435;850,9;10520;0;32866;-11;100,0;238;6643;5252;2;8;100,1;238;6641;5268;2;9
23.07.2025;20:40;509;435;850,0;10502;0;33446;8;100,0;247;6760;5252;2;8;100,1;245;6758;5250;2;9
23.07.2025;20:45;509;435;850,0;10468;0;33430;21;100,0;253;6757;5222;2;8;100,1;250;6756;5246;2;9
23.07.2025;20:50;508;435;850,9;10518;0;33486;-218;100,0;109;6760;5260;2;8;100,1;144;6764;5258;2;9
23.07.2025;20:55;509;435;850,9;10480;0;33088;-11;100,0;234;6682;5248;2;8;100,1;246;6686;5232;2;9
23.07.2025;21:00;509;435;850,9;10516;0;33151;-6;100,0;233;6697;5244;2;8;100,1;243;6699;5272;2;9
23.07.2025;21:05;509;435;850,9;10492;0;33346;3;100,0;240;6739;5234;2;8;100,1;245;6735;5258;2;9
23.07.2025;21:10;509;435;850,9;10502;0;33600;17;100,0;240;6786;5250;2;8;100,1;250;6787;5252;2;9
23.07.2025;21:15;509;435;850,9;10518;0;32974;-11;100,0;240;6661;5254;2;8;100,1;246;6660;5264;2;9
23.07.2025;21:20;508;435;850,9;10502;0;32900;-9;100,0;236;6650;5238;2;8;100,1;243;6649;5264;2;9
23.07.2025;21:25;508;435;850,9;10496;0;33438;-48;100,0;215;6752;5252;2;8;100,1;215;6753;5244;2;9
23.07.2025;21:30;509;435;850,0;10488;0;33270;-22;100,0;227;6726;5266;2;8;100,1;233;6725;5246;2;9
23.07.2025;21:35;509;435;850,9;10510;0;33256;-6;100,0;236;6723;5246;2;8;100,1;243;6722;5264;2;9
23.07.2025;21:40;509;435;850,9;10502;0;33167;-20;100,0;229;6705;5248;2;8;100,1;236;6701;5256;2;9
23.07.2025;21:45;509;435;850,9;10490;0;33364;4;100,0;240;6747;5226;2;8;100,1;245;6745;5264;2;9
23.07.2025;21:50;509;435;850,9;10480;0;33267;-27;100,0;229;6723;5236;2;8;100,1;222;6722;5244;2;9
23.07.2025;21:55;508;435;850,9;10506;0;33023;-23;100,0;238;6671;5246;2;8;100,1;231;6670;5260;2;9
23.07.2025;22:00;508;435;850,9;10486;0;33457;-5;100,0;243;6760;5230;2;8;100,1;231;6756;5256;2;9
23.07.2025;22:05;508;435;850,9;10504;0;33355;-7;100,0;240;6742;5262;2;8;100,1;231;6738;5242;2;9
23.07.2025;22:10;508;435;850,9;10480;0;33438;4;100,0;245;6757;5254;2;8;100,1;236;6753;5256;2;9
23.07.2025;22:15;508;435;850,9;10494;0;33229;-18;100,0;231;6713;5238;2;8;100,1;233;6712;5256;2;9
23.07.2025;22:20;508;435;850,9;10482;0;33113;-16;100,0;231;6695;5230;2;8;100,1;238;6688;5248;2;9
23.07.2025;22:25;508;435;850,9;10500;0;33063;-16;100,0;234;6684;5254;2;8;100,1;231;6680;5246;2;9
23.07.2025;22:30;508;435;850,9;10494;0;33004;-25;100,0;229;6671;5258;2;8;100,1;233;6670;5236;2;9
23.07.2025;22:35;508;435;850,0;10490;0;33298;-6;100,0;240;6729;5230;2;8;100,1;231;6730;5258;2;9
23.07.2025;22:40;508;435;851,9;10482;0;33138;-6;100,0;238;6697;5220;2;8;100,1;239;6693;5262;2;9
23.07.2025;22:45;508;435;850,9;10488;0;33151;-6;100,0;236;6700;5244;2;8;100,1;238;6699;5252;2;9
23.07.2025;22:50;508;435;850,0;10502;0;32958;-16;100,0;236;6661;5262;2;8;100,1;245;6660;5240;2;9
23.07.2025;22:55;508;435;850,9;10496;0;32908;-22;100,0;229;6653;5246;2;8;100,1;238;6654;5250;2;9
23.07.2025;23:00;508;435;851,9;10480;0;32899;-21;100,0;238;6650;5224;2;8;100,1;243;6647;5256;2;9
23.07.2025;23:05;508;435;850,0;10455;0;32927;-18;100,0;234;6653;5222;2;8;100,1;236;6649;5234;2;9
23.07.2025;23:10;508;435;850,0;10496;0;32966;-15;100,0;238;6663;5250;2;8;100,1;239;6660;5246;2;9
23.07.2025;23:15;507;435;850,9;10492;0;33283;12;100,0;247;6729;5242;2;8;100,1;246;6725;5250;2;9
23.07.2025;23:20;507;435;850,0;10482;0;33204;2;100,0;240;6713;5256;2;8;100,1;243;6709;5226;2;9
23.07.2025;23:25;508;435;850,9;10486;0;33271;1;100,0;245;6726;5236;2;8;100,1;236;6725;5250;2;9
23.07.2025;23:30;508;435;850,9;10480;0;33395;4;100,0;245;6747;5246;2;8;100,1;243;6748;5234;2;9
23.07.2025;23:35;508;435;850,9;10468;0;33404;-2;100,0;247;6752;5242;2;8;100,1;224;6748;5236;2;9
23.07.2025;23:40;508;435;850,9;10472;0;33042;-14;100,0;240;6684;5230;2;8;100,1;226;6680;5242;2;9
23.07.2025;23:45;508;435;850,9;10504;0;33310;-2;100,0;234;6731;5252;2;8;100,1;243;6732;5252;2;9
23.07.2025;23:50;508;435;850,9;10504;0;33238;1;100,0;238;6718;5256;2;8;100,1;246;6719;5248;2;9
23.07.2025;23:55;508;435;850,9;10474;0;33253;7;100,0;238;6723;5234;2;8;100,1;245;6719;5240;2;9
24.07.2025;00:00;508;435;850,9;10470;0;33280;12;100,0;245;6726;5234;2;8;100,2;250;6727;5236;2;9
24.07.2025;00:05;509;435;850,9;10490;0;33320;9;100,0;238;6734;5238;2;8;100,1;246;6735;5252;2;9
24.07.2025;00:10;509;435;850,0;10472;0;33582;27;100,0;245;6786;5230;2;8;100,1;250;6787;5242;2;9
24.07.2025;00:15;509;435;850,9;10492;0;33623;-180;100,0;179;6794;5242;2;8;100,1;113;6784;5250;2;9
24.07.2025;00:20;509;435;850,9;10492;0;33586;-392;100,0;42;6773;5248;2;8;100,1;42;6774;5244;2;9
24.07.2025;00:25;509;435;850,9;10492;0;33572;-389;100,0;42;6770;5240;2;8;100,1;42;6769;5252;2;9
24.07.2025;00:30;510;435;850,9;10490;0;33493;-324;100,0;71;6757;5230;2;8;100,1;78;6756;5260;2;9
24.07.2025;00:35;509;435;850,0;10498;0;33372;2;100,0;253;6747;5244;2;8;100,1;226;6743;5254;2;9
24.07.2025;00:40;510;435;850,9;10476;0;33612;17;100,0;253;6794;5242;2;8;100,1;239;6790;5234;2;9
24.07.2025;00:45;509;435;850,9;10510;0;33296;-26;100,0;215;6731;5248;2;8;100,1;233;6732;5262;2;9
24.07.2025;00:50;509;435;850,9;10500;0;33157;-25;100,0;222;6702;5258;2;8;100,1;233;6706;5242;2;9
24.07.2025;00:55;509;435;850,9;10494;0;33381;-9;100,0;231;6747;5234;2;8;100,1;238;6745;5260;2;9
24.07.2025;01:00;509;435;850,9;10510;0;33287;-14;100,0;227;6729;5252;2;8;100,1;236;6730;5258;2;9
24.07.2025;01:05;509;435;850,9;10486;0;33291;-7;100,0;236;6729;5238;2;8;100,1;236;6730;5248;2;9
24.07.2025;01:10;509;435;850,9;10480;0;33360;-7;100,0;231;6747;5236;2;8;100,1;239;6745;5244;2;9
24.07.2025;01:15;509;435;850,9;10510;0;33273;-7;100,0;231;6726;5236;2;8;100,1;234;6725;5256;2;9
24.07.2025;01:20;509;435;850,9;10470;0;33330;-7;100,0;229;6736;5236;2;8;100,1;238;6735;5234;2;9
24.07.2025;01:25;509;435;850,9;10488;0;33294;-9;100,1;227;6729;5242;2;8;100,1;238;6730;5246;2;9
24.07.2025;01:30;509;435;850,9;10498;0;33487;-133;100,0;182;6765;5250;2;8;100,1;156;6761;5258;2;9
24.07.2025;01:35;509;435;850,9;10488;0;33552;-133;100,0;181;6781;5238;2;8;100,1;158;6777;5250;2;9
24.07.2025;01:40;508;435;850,9;10494;0;33569;-128;100,0;181;6781;5246;2;8;100,1;156;6782;5248;2;9
24.07.2025;01:45;508;435;850,9;10490;0;33532;5;100,0;226;6775;5238;2;8;100,1;252;6777;5252;2;9
24.07.2025;01:50;508;435;850,9;10510;0;32984;-9;100,0;229;6666;5254;2;8;100,1;250;6670;5256;2;9
24.07.2025;01:55;509;435;850,9;10476;0;32962;-5;100,0;236;6666;5244;2;8;100,1;250;6662;5260;2;9
24.07.2025;02:00;508;435;850,9;10486;0;33366;12;100,0;238;6747;5236;2;8;100,1;252;6745;5250;2;9
24.07.2025;02:05;508;435;850,9;10494;0;33284;7;100,0;236;6726;5252;2;8;100,1;252;6730;5242;2;9
24.07.2025;02:10;508;435;850,9;10514;0;33016;-9;100,0;243;6674;5250;2;8;100,1;243;6678;5264;2;9
24.07.2025;02:15;508;435;850,9;10488;0;33014;-7;100,0;236;6674;5246;2;8;100,1;245;6675;5252;2;9
24.07.2025;02:20;508;435;850,9;10490;0;33009;-6;100,1;238;6671;5238;2;8;100,1;245;6670;5252;2;9
24.07.2025;02:25;508;435;850,9;10478;0;33038;1;100,0;241;6679;5242;2;8;100,1;245;6678;5236;2;9
24.07.2025;02:30;508;435;851,9;10488;0;33096;-4;100,0;236;6687;5236;2;8;100,1;250;6688;5252;2;9
24.07.2025;02:35;508;435;850,9;10504;0;32984;-4;100,0;236;6666;5254;2;8;100,1;245;6667;5250;2;9
24.07.2025;02:40;508;435;850,9;10472;0;33173;8;100,0;243;6708;5234;2;8;100,0;243;6709;5244;2;9
24.07.2025;02:45;508;435;851,9;10492;0;33204;10;100,1;243;6710;5240;2;8;100,1;248;6712;5252;2;9
24.07.2025;02:50;508;435;850,9;10490;0;33623;-140;100,0;200;6788;5246;2;8;100,1;137;6784;5244;2;9
24.07.2025;02:55;508;435;851,9;10488;0;33208;-20;100,0;227;6713;5242;2;8;100,1;229;6712;5252;2;9
24.07.2025;03:00;508;435;850,9;10500;0;33303;-17;100,0;229;6731;5248;2;8;100,1;231;6732;5252;2;9
24.07.2025;03:05;508;435;850,9;10500;0;33388;8;100,0;248;6747;5240;2;8;100,0;245;6745;5260;2;9
24.07.2025;03:10;508;435;850,9;10492;0;33453;-142;100,0;191;6757;5236;2;8;100,0;137;6753;5256;2;9
24.07.2025;03:15;508;435;850,9;10457;0;33426;-16;100,0;220;6757;5230;2;8;100,1;246;6753;5228;2;9
24.07.2025;03:20;508;435;850,9;10496;0;33448;-14;100,0;220;6760;5238;2;8;100,1;241;6758;5258;2;9
24.07.2025;03:25;507;435;850,9;10474;0;33418;-17;100,0;217;6749;5248;2;8;100,1;239;6753;5232;2;9
24.07.2025;03:30;507;435;850,9;10498;0;33757;-875;100,0;-217;6791;5248;2;8;100,1;-194;6795;5252;2;9
24.07.2025;03:35;507;435;850,9;10478;0;33716;-917;100,0;-217;6781;5236;2;8;100,1;-231;6779;5242;2;9
24.07.2025;03:40;507;435;851,9;10470;0;33581;-708;100,0;-148;6760;5238;2;8;100,1;-90;6764;5232;2;9
24.07.2025;03:45;507;435;851,9;10482;0;33505;-572;100,0;-43;6752;5238;2;8;100,1;-56;6751;5244;2;9
24.07.2025;03:50;507;435;851,9;10508;0;33549;-537;100,0;-42;6760;5252;2;8;100,1;-16;6764;5256;2;9
24.07.2025;03:55;507;435;850,9;10484;0;33551;-538;100,0;-43;6760;5228;2;8;100,1;-23;6764;5256;2;9
24.07.2025;04:00;507;435;850,9;10484;0;33568;-534;100,0;-43;6768;5232;2;8;100,1;-19;6769;5252;2;9
24.07.2025;04:05;507;435;851,9;10500;0;33611;-535;100,0;-43;6770;5244;2;8;100,1;-23;6771;5256;2;9
24.07.2025;04:10;507;435;851,9;10486;0;33623;-536;100,0;-43;6775;5238;2;8;100,1;-19;6777;5248;2;9
24.07.2025;04:15;507;435;851,9;10478;0;33628;-535;100,0;-45;6781;5220;2;8;100,1;-21;6779;5258;2;9
24.07.2025;04:20;507;435;851,9;10502;0;33634;-534;100,0;-47;6781;5228;2;8;100,1;-19;6784;5234;2;9
24.07.2025;04:25;507;435;850,9;10478;0;33645;-532;100,0;-42;6778;5226;2;8;100,1;-16;6784;5236;2;9
24.07.2025;04:30;507;435;851,9;10474;0;33647;-533;100,0;-43;6781;5234;2;8;100,1;-21;6782;5240;2;9
24.07.2025;04:35;507;435;851,9;10472;0;33660;-534;100,0;-45;6783;5236;2;8;100,1;-21;6784;5236;2;9
24.07.2025;04:40;507;435;850,9;10470;0;33679;-532;100,0;-45;6786;5216;2;8;100,1;-17;6787;5254;2;9
24.07.2025;04:45;507;435;850,9;10502;0;33689;-537;100,0;-45;6786;5246;2;8;100,1;-19;6787;5248;2;9
24.07.2025;04:50;507;435;850,9;10490;0;33633;-533;100,0;-43;6775;5240;2;8;100,1;-19;6777;5250;2;9
24.07.2025;04:55;507;435;850,9;10468;0;33610;-537;100,0;-45;6773;5232;2;8;100,1;-23;6777;5236;2;9
24.07.2025;05:00;507;435;850,9;10488;0;33615;-535;100,0;-43;6773;5234;2;8;100,1;-26;6774;5254;2;9
24.07.2025;05:05;507;435;850,9;10502;0;33621;-535;100,0;-43;6773;5242;2;8;100,1;-21;6777;5260;2;9
24.07.2025;05:10;507;435;850,9;10476;0;33624;-534;100,0;-45;6773;5232;2;8;100,1;-17;6774;5244;2;9
24.07.2025;05:15;507;435;850,9;10462;0;33634;-534;100,0;-43;6781;5242;2;8;100,1;-21;6784;5220;2;9
24.07.2025;05:20;507;435;851,9;10486;0;33705;-566;100,0;-40;6794;5228;2;8;100,1;-52;6790;5242;2;9
24.07.2025;05:25;507;435;851,9;10492;0;33755;-808;100,0;-146;6794;5242;2;8;100,1;-191;6790;5250;2;9
24.07.2025;05:30;507;435;850,9;10492;0;33569;-786;100,0;-113;6760;5256;2;8;100,1;-201;6753;5236;2;9
24.07.2025;05:35;506;435;850,9;10476;0;33548;-784;100,0;-111;6752;5232;2;8;100,1;-196;6745;5244;2;9
24.07.2025;05:40;507;435;850,9;10478;0;33587;-713;100,0;-118;6762;5226;2;8;100,1;-125;6761;5252;2;9
24.07.2025;05:45;507;435;850,9;10476;0;33579;-707;100,0;-116;6762;5228;2;8;100,1;-123;6764;5248;2;9
24.07.2025;05:50;507;435;850,9;10492;0;33576;-721;100,0;-120;6762;5234;2;8;100,1;-128;6758;5258;2;9
24.07.2025;05:55;506;435;851,9;10482;0;33581;-710;100,0;-118;6762;5244;2;8;100,1;-120;6756;5250;2;9
24.07.2025;06:00;506;435;850,9;10486;0;33551;-717;100,0;-118;6760;5230;2;8;100,1;-125;6756;5256;2;9
24.07.2025;06:05;506;435;850,9;10492;0;33552;-720;100,1;-118;6757;5228;2;8;100,1;-128;6753;5264;2;9
24.07.2025;06:10;507;435;850,9;10484;0;33563;-680;100,0;-116;6760;5250;2;8;100,1;-89;6761;5234;2;9
24.07.2025;06:15;507;435;851,9;10506;0;33553;-690;100,0;-123;6757;5246;2;8;100,1;-95;6756;5260;2;9
24.07.2025;06:20;507;435;850,9;10498;0;33555;-649;100,0;-82;6757;5246;2;8;100,1;-94;6756;5252;2;9
24.07.2025;06:25;506;435;851,9;10486;0;33565;-545;100,0;-87;6762;5238;2;8;100,1;9;6769;5248;2;9
24.07.2025;06:30;507;435;850,9;10504;0;33548;-509;100,0;-47;6762;5238;2;8;100,1;14;6766;5240;2;9
24.07.2025;06:35;507;435;850,9;10480;0;33501;-483;100,0;-16;6752;5234;2;8;100,1;12;6753;5246;2;9
24.07.2025;06:40;506;435;850,9;10482;0;33553;-408;100,0;24;6762;5232;2;8;100,1;43;6766;5250;2;9
24.07.2025;06:45;507;435;850,9;10522;0;33522;-410;100,0;24;6760;5264;2;8;100,1;45;6764;5258;2;9
24.07.2025;06:50;507;435;850,9;10453;0;33536;-404;100,0;19;6762;5226;2;8;100,1;45;6766;5228;2;9
24.07.2025;06:55;506;435;850,9;10488;0;33503;-369;100,0;23;6757;5242;2;8;100,1;83;6758;5246;2;9
24.07.2025;07:00;505;435;850,9;10470;0;33693;-435;100,0;-14;6786;5234;2;8;100,1;43;6798;5236;2;9
24.07.2025;07:05;505;435;850,9;10482;0;33764;-823;100,0;-155;6796;5234;2;8;100,0;-203;6792;5248;2;9
24.07.2025;07:10;506;435;850,9;10472;0;33612;-687;100,0;-85;6768;5224;2;8;100,1;-128;6764;5248;2;9
24.07.2025;07:15;505;435;850,9;10486;0;33526;-542;100,0;-14;6757;5240;2;8;100,1;-57;6753;5246;2;9
24.07.2025;07:20;505;435;850,9;10480;0;33540;-342;100,0;82;6770;5244;2;8;100,0;47;6766;5236;2;9
24.07.2025;07:25;505;435;850,9;10496;0;33546;-178;100,0;149;6773;5248;2;8;100,1;142;6771;5248;2;9
24.07.2025;07:30;505;435;850,9;10498;0;33511;-181;100,0;149;6768;5236;2;8;100,1;141;6764;5262;2;9
24.07.2025;07:35;505;435;850,9;10504;0;33673;-387;100,0;47;6791;5238;2;8;100,0;36;6787;5266;2;9
24.07.2025;07:40;505;435;850,0;10482;0;33637;-392;100,0;42;6786;5230;2;8;100,1;36;6784;5252;2;9
24.07.2025;07:45;505;435;850,9;10484;0;33658;-390;100,0;42;6791;5240;2;8;100,0;35;6790;5244;2;9
24.07.2025;07:50;505;435;850,9;10472;0;33689;-489;100,0;-23;6791;5226;2;8;100,1;7;6792;5246;2;9
24.07.2025;07:55;505;435;850,9;10478;0;33682;-490;100,0;-24;6786;5234;2;8;100,1;5;6787;5244;2;9
24.07.2025;08:00;505;435;850,9;10492;0;33621;-560;100,0;-26;6775;5248;2;8;100,1;-69;6771;5244;2;9
24.07.2025;08:05;505;435;850,0;10490;0;33518;-361;100,0;47;6760;5236;2;8;100,1;64;6758;5254;2;9
24.07.2025;08:10;505;435;850,9;10480;0;33539;-333;100,0;73;6768;5240;2;8;100,1;59;6766;5240;2;9
24.07.2025;08:15;505;435;850,9;10476;0;33486;-302;100,0;76;6757;5236;2;8;100,1;94;6758;5240;2;9
24.07.2025;08:20;505;435;850,9;10468;0;33660;-160;100,0;139;6796;5232;2;8;100,1;167;6798;5236;2;9
24.07.2025;08:25;505;435;850,9;10496;0;33671;-410;100,0;35;6791;5244;2;8;100,1;30;6787;5252;2;9
24.07.2025;08:30;504;435;850,9;10508;0;33626;-408;100,0;35;6781;5234;2;8;100,1;23;6779;5274;2;9
24.07.2025;08:35;504;435;850,9;10478;0;32744;-24;99,3;231;6616;5228;2;8;100,0;234;6615;5250;2;9
24.07.2025;08:40;505;435;850,9;10474;0;33504;-96;99,3;245;6765;5218;2;8;100,1;137;6756;5256;2;9
24.07.2025;08:45;504;435;850,9;10466;0;33630;-481;99,3;21;6783;5216;2;8;100,0;-23;6774;5250;2;9
24.07.2025;08:50;504;435;850,9;10459;0;33178;21;99,3;255;6708;5216;2;8;100,1;248;6709;5244;2;9
24.07.2025;08:55;504;435;850,9;10472;0;33675;-374;99,3;47;6786;5228;2;8;100,1;43;6787;5244;2;9
24.07.2025;09:00;504;435;850,9;10455;0;33589;-387;99,3;42;6770;5220;2;8;100,0;45;6769;5236;2;9
24.07.2025;09:05;505;435;850,9;10455;0;33632;-463;99,3;42;6781;5216;2;8;100,1;-42;6774;5240;2;9
24.07.2025;09:10;504;435;850,0;10457;0;33447;-183;99,2;165;6757;5218;2;8;100,1;123;6748;5240;2;9
24.07.2025;09:15;505;435;850,0;10472;0;33546;-383;99,3;92;6768;5222;2;8;100,1;0;6758;5250;2;9
24.07.2025;09:20;504;435;850,9;10445;0;33428;-20;99,2;224;6752;5214;2;8;100,1;227;6753;5232;2;9
24.07.2025;09:25;504;435;850,0;10468;0;33365;-4;99,3;236;6742;5218;2;8;100,1;239;6743;5238;2;9
24.07.2025;09:30;504;435;850,0;10468;0;33605;-274;99,3;118;6783;5228;2;8;100,1;73;6779;5240;2;9
24.07.2025;09:35;504;435;850,9;10468;0;33427;-119;99,3;193;6755;5220;2;8;100,1;193;6753;5248;2;9
24.07.2025;09:40;503;435;850,9;10480;0;33264;-23;99,2;236;6721;5222;2;8;100,1;222;6722;5258;2;9
24.07.2025;09:45;503;435;850,9;10457;0;33612;-8;99,3;234;6791;5207;2;8;100,1;222;6790;5250;2;9
24.07.2025;09:50;503;435;850,9;10466;0;33699;-918;99,3;-33;6786;5222;2;8;100,1;-420;6756;5244;2;9
24.07.2025;09:55;503;435;850,9;10464;0;33207;19;99,3;243;6708;5195;2;8;100,1;269;6709;5268;2;9
24.07.2025;10:00;503;435;850,0;10486;0;32992;11;99,2;255;6669;5234;2;8;100,0;245;6665;5256;2;9
24.07.2025;10:05;503;435;850,0;10478;0;33546;-129;99,2;196;6775;5218;2;8;100,1;144;6771;5260;2;9
24.07.2025;10:10;503;435;850,0;10472;0;33454;-72;99,3;172;6757;5216;2;8;100,1;226;6764;5256;2;9
24.07.2025;10:15;503;435;850,0;10459;0;33514;-83;99,2;212;6768;5212;2;8;100,1;168;6764;5248;2;9
24.07.2025;10:20;503;435;850,9;10486;0;33421;-11;99,3;227;6747;5234;2;8;100,1;239;6745;5252;2;9
24.07.2025;10:25;503;435;850,0;10486;0;32607;-16;99,3;240;6588;5226;2;8;100,1;238;6589;5260;2;9
24.07.2025;10:30;503;435;850,0;10502;0;33352;11;99,3;245;6736;5242;2;8;100,1;245;6732;5260;2;9
24.07.2025;10:35;503;435;850,0;10439;0;33682;-97;99,3;170;6796;5205;2;8;100,1;201;6800;5234;2;9
24.07.2025;10:40;502;435;849,1;10498;0;33326;-114;100,0;172;6731;5179;2;8;100,1;205;6738;5319;2;9
24.07.2025;10:45;502;435;850,0;10512;0;32617;-7;100,0;245;6596;5240;2;8;100,1;250;6592;5272;2;9
24.07.2025;10:50;501;435;850,0;10494;0;32998;-1;100,0;243;6671;5234;2;8;100,1;246;6670;5260;2;9
24.07.2025;10:55;501;435;850,0;10482;0;32995;2;100,0;243;6671;5236;2;8;100,1;253;6667;5246;2;9
24.07.2025;11:00;501;435;850,0;10482;0;32837;-16;100,0;234;6643;5232;2;8;100,1;252;6641;5248;2;9
24.07.2025;11:05;501;435;850,0;10482;0;33248;6;100,0;259;6721;5232;2;8;100,1;233;6714;5276;2;9
24.07.2025;11:10;501;435;850,0;10492;0;33334;-1;100,0;234;6736;5244;2;8;100,0;234;6732;5248;2;9
24.07.2025;11:15;501;435;850,0;10510;0;33113;-16;100,0;231;6689;5250;2;8;100,1;239;6691;5260;2;9
24.07.2025;11:20;500;435;850,0;10506;0;33093;-13;100,0;236;6687;5244;2;8;100,1;236;6688;5262;2;9
24.07.2025;11:25;501;435;849,1;10492;0;33082;-12;100,0;238;6687;5236;2;8;100,1;246;6683;5256;2;9
24.07.2025;11:30;501;435;850,0;10498;0;33544;1;100,0;234;6781;5244;2;8;100,1;238;6779;5260;2;9
24.07.2025;11:35;501;435;849,1;10494;0;33495;-237;100,0;135;6762;5236;2;8;100,1;101;6758;5258;2;9
24.07.2025;11:40;501;435;850,0;10482;0;33423;-16;100,0;238;6749;5238;2;8;100,1;224;6748;5244;2;9
24.07.2025;11:45;500;435;850,0;10478;0;33437;-4;100,0;238;6760;5230;2;8;100,1;231;6758;5248;2;9
24.07.2025;11:50;501;435;850,0;10498;0;33228;-11;100,0;238;6721;5238;2;8;100,1;236;6719;5260;2;9
24.07.2025;11:55;501;435;850,0;10476;0;33688;-306;100,0;59;6791;5224;2;8;100,1;99;6790;5252;2;9
24.07.2025;12:00;500;435;850,0;10486;0;33649;-857;100,0;-224;6765;5242;2;8;100,1;-165;6769;5244;2;9
24.07.2025;12:05;500;435;850,0;10490;0;32921;-20;100,0;229;6653;5236;2;8;100,1;250;6654;5254;2;9
24.07.2025;12:10;500;435;850,0;10504;0;33020;-0;100,0;247;6674;5260;2;8;100,1;241;6675;5244;2;9
24.07.2025;12:15;501;435;850,0;10484;0;32916;-10;100,0;236;6653;5238;2;8;100,1;245;6654;5246;2;9
24.07.2025;12:20;500;435;850,0;10510;0;33438;9;100,0;247;6760;5244;2;8;100,1;234;6756;5266;2;9
24.07.2025;12:25;500;435;850,0;10496;0;33383;10;100,0;240;6747;5242;2;8;100,1;238;6745;5254;2;9
24.07.2025;12:30;500;435;850,0;10466;0;33052;-36;100,0;238;6669;5232;2;8;100,1;186;6701;5272;2;9
24.07.2025;12:35;500;435;850,0;10488;0;33024;-9;100,0;234;6674;5240;2;8;100,1;236;6675;5248;2;9
24.07.2025;12:40;500;435;850,0;10488;0;33009;-8;100,0;240;6671;5238;2;8;100,1;239;6670;5250;2;9
24.07.2025;12:45;500;435;850,0;10492;0;32854;-27;100,0;240;6640;5244;2;8;100,1;236;6636;5248;2;9
24.07.2025;12:50;500;435;850,0;10506;0;33039;8;100,0;255;6676;5258;2;8;100,1;243;6678;5248;2;9
24.07.2025;12:55;500;435;850,0;10498;0;33100;-2;100,0;248;6689;5244;2;8;100,1;239;6686;5254;2;9
24.07.2025;13:00;500;435;850,0;10476;0;33056;-11;100,0;248;6682;5234;2;8;100,1;217;6686;5258;2;9
24.07.2025;13:05;500;435;850,0;10492;0;33159;7;100,0;253;6705;5250;2;8;100,1;238;6701;5242;2;9
24.07.2025;13:10;500;435;850,0;10492;0;33446;-59;100,0;196;6752;5234;2;8;100,1;236;6756;5258;2;9
24.07.2025;13:15;502;435;850,0;10498;0;33243;-22;100,0;227;6718;5254;2;8;100,1;236;6719;5244;2;9
24.07.2025;13:20;505;435;850,0;10486;0;33308;-11;100,0;234;6731;5234;2;8;100,1;238;6730;5252;2;9
24.07.2025;13:25;507;435;850,0;10500;0;33701;-467;100,0;3;6791;5234;2;8;100,1;-2;6790;5266;2;9
24.07.2025;13:30;508;435;850,0;10504;0;33686;-270;100,0;69;6791;5254;2;8;100,1;127;6795;5250;2;9
24.07.2025;13:35;508;435;850,0;10498;0;33480;-128;100,0;127;6757;5246;2;8;100,1;213;6764;5252;2;9
24.07.2025;13:40;507;435;850,0;10510;0;32927;-15;100,0;250;6661;5242;2;8;100,1;226;6657;5268;2;9
24.07.2025;13:45;508;435;850,0;10502;0;33322;-1;100,0;243;6739;5244;2;8;100,1;229;6735;5258;2;9
24.07.2025;13:50;508;435;850,0;10494;0;33428;-185;100,0;172;6747;5246;2;8;100,1;116;6743;5246;2;9
24.07.2025;13:55;508;435;850,0;10498;0;33344;-24;100,0;222;6739;5252;2;8;100,1;231;6738;5246;2;9
24.07.2025;14:00;508;435;849,1;10482;0;33116;-22;100,0;236;6695;5230;2;8;100,1;226;6693;5252;2;9
24.07.2025;14:05;507;435;850,0;10494;0;33321;-13;100,0;236;6731;5236;2;8;100,1;233;6732;5258;2;9
24.07.2025;14:10;507;435;850,0;10504;0;33138;-9;100,0;236;6697;5250;2;8;100,1;234;6693;5254;2;9
24.07.2025;14:15;508;435;850,0;10498;0;33115;-18;100,0;234;6695;5248;2;8;100,1;231;6691;5250;2;9
24.07.2025;14:20;508;435;849,1;10482;0;33476;-4;100,0;236;6762;5224;2;8;100,1;234;6761;5258;2;9
24.07.2025;14:25;507;435;850,0;10482;0;33197;-7;100,0;241;6713;5230;2;8;100,1;236;6709;5252;2;9
24.07.2025;14:30;508;435;850,0;10514;0;33124;-9;100,0;243;6695;5256;2;8;100,1;234;6693;5258;2;9
24.07.2025;14:35;507;435;849,1;10496;0;33314;12;100,0;252;6731;5236;2;8;100,1;252;6730;5260;2;9
24.07.2025;14:40;507;435;849,1;10504;0;33568;-506;100,0;-35;6762;5244;2;8;100,1;0;6764;5260;2;9
24.07.2025;14:45;508;435;848,1;10498;0;33507;-323;100,0;61;6760;5254;2;8;100,1;95;6758;5248;2;9
24.07.2025;14:50;507;435;849,1;10512;0;33490;-332;100,0;49;6762;5242;2;8;100,0;66;6764;5270;2;9
24.07.2025;14:55;507;435;849,1;10490;0;33484;-160;100,0;118;6760;5230;2;8;100,1;198;6764;5260;2;9
24.07.2025;15:00;507;435;849,1;10488;0;33513;-121;100,0;160;6770;5240;2;8;100,1;189;6769;5248;2;9
24.07.2025;15:05;507;435;849,1;10470;0;33448;-94;100,0;184;6760;5230;2;8;100,1;200;6756;5240;2;9
24.07.2025;15:10;507;435;848,1;10480;0;33642;-269;100,0;3;6783;5262;2;8;100,1;187;6792;5286;2;9
24.07.2025;15:15;507;435;849,1;10500;0;33558;-273;100,0;3;6768;5244;2;8;100,1;194;6779;5260;2;9
24.07.2025;15:20;508;435;848,1;10496;0;33553;-91;100,0;208;6775;5220;2;8;100,1;186;6777;5260;2;9
24.07.2025;15:25;507;435;849,1;10504;0;33258;-27;100,0;217;6723;5240;2;8;100,1;222;6722;5264;2;9
24.07.2025;15:30;507;435;848,1;10447;0;33220;-19;100,0;231;6710;5230;2;8;100,1;229;6712;5218;2;9
24.07.2025;15:35;507;435;848,1;10506;0;33465;-4;100,0;234;6762;5254;2;8;100,1;236;6764;5252;2;9
24.07.2025;15:40;507;435;848,1;10494;0;33613;-339;100,0;78;6778;5240;2;8;100,1;52;6777;5254;2;9
24.07.2025;15:45;507;435;849,1;10490;0;33666;-201;100,0;82;6791;5242;2;8;100,1;187;6800;5248;2;9
24.07.2025;15:50;507;435;849,1;10500;0;33425;24;100,0;245;6760;5240;2;8;100,1;253;6756;5260;2;9
24.07.2025;15:55;507;435;849,1;10498;0;33558;-83;100,0;208;6781;5246;2;8;100,1;182;6779;5252;2;9
24.07.2025;16:00;507;435;849,1;10490;0;32759;-28;100,0;227;6619;5248;2;8;100,1;243;6620;5242;2;9
24.07.2025;16:05;507;435;849,1;10502;0;33458;13;100,0;243;6768;5252;2;8;100,1;246;6764;5250;2;9
24.07.2025;16:10;506;435;849,1;10484;0;33336;18;100,0;250;6736;5238;2;8;100,1;255;6732;5246;2;9
24.07.2025;16:15;507;435;849,1;10490;0;33455;-153;100,0;128;6757;5242;2;8;100,1;215;6764;5248;2;9
24.07.2025;16:20;507;435;849,1;10514;0;33210;-20;100,0;227;6708;5201;2;8;100,1;238;6709;5248;2;9
24.07.2025;16:25;505;435;850,0;10484;0;33423;-5;100,0;238;6757;5240;2;8;100,1;239;6753;5244;2;9
24.07.2025;16:30;506;435;849,1;10494;0;33868;-800;100,0;-413;6794;5244;2;8;100,1;50;6826;5250;2;9
24.07.2025;16:35;506;435;848,1;10498;0;33525;-293;100,0;89;6768;5236;2;8;100,1;104;6766;5262;2;9
24.07.2025;16:40;506;435;849,1;10518;0;33116;2;100,0;241;6692;5248;2;8;100,1;246;6691;5270;2;9
24.07.2025;16:45;506;435;849,1;10494;0;32920;-13;100,0;233;6653;5242;2;8;100,1;245;6654;5252;2;9
24.07.2025;16:50;506;435;849,1;10518;0;33248;-9;100,0;240;6723;5262;2;8;100,1;234;6719;5256;2;9
24.07.2025;16:55;505;435;849,1;10484;0;32974;-19;100,0;241;6666;5232;2;8;100,1;233;6665;5252;2;9
24.07.2025;17:00;506;435;849,1;10451;0;33617;-43;98,8;182;6791;5201;2;8;100,1;245;6792;5258;2;9
24.07.2025;17:05;507;435;849,1;10453;0;33044;-25;98,8;222;6682;5201;2;8;100,1;239;6680;5252;2;9
24.07.2025;17:10;507;435;849,1;10478;0;33551;24;98,8;247;6781;5214;2;8;100,1;246;6779;5264;2;9
24.07.2025;17:15;507;435;849,1;10451;0;33627;-51;98,8;245;6796;5209;2;8;100,1;174;6790;5246;2;9
24.07.2025;17:20;506;435;849,1;10459;0;33511;-320;98,8;10;6757;5209;2;8;100,1;139;6764;5250;2;9
24.07.2025;17:25;506;435;850,0;10486;0;33416;-35;98,8;200;6752;5201;2;8;100,1;236;6748;5260;2;9
24.07.2025;17:30;506;435;849,1;10445;0;33152;-28;98,8;226;6700;5191;2;8;100,1;231;6699;5254;2;9
24.07.2025;17:35;505;435;850,0;10431;0;33142;-23;98,8;227;6697;5197;2;8;100,1;234;6699;5260;2;9
24.07.2025;17:40;505;435;849,1;10445;0;33185;-15;98,8;224;6705;5205;2;8;100,1;239;6706;5240;2;9
24.07.2025;17:45;505;435;849,1;10443;0;33319;-16;98,8;231;6729;5193;2;8;100,1;229;6732;5250;2;9
24.07.2025;17:50;505;435;850,0;10472;0;33049;-11;98,8;236;6682;5212;2;8;100,1;239;6680;5260;2;9
24.07.2025;17:55;505;435;849,1;10451;0;33065;2;98,8;240;6687;5207;2;8;100,1;250;6686;5244;2;9
24.07.2025;18:00;505;435;850,0;10433;0;33067;12;98,8;248;6684;5207;2;8;100,1;239;6680;5246;2;9
24.07.2025;18:05;505;435;850,0;10468;0;33192;7;98,8;240;6708;5199;2;8;100,1;243;6709;5266;2;9
24.07.2025;18:10;505;435;850,0;10459;0;33436;8;98,8;248;6762;5205;2;8;100,1;248;6758;5254;2;9
24.07.2025;18:15;504;435;850,0;10466;0;33191;-5;98,8;229;6713;5236;2;8;100,1;238;6709;5230;2;9
24.07.2025;18:20;504;435;850,0;10510;0;33106;-12;100,0;233;6687;5246;2;8;100,1;239;6688;5264;2;9
24.07.2025;18:25;504;435;850,0;10482;0;33006;-18;100,0;234;6671;5240;2;8;100,1;239;6670;5242;2;9
24.07.2025;18:30;504;435;850,0;10502;0;33250;12;100,0;245;6721;5244;2;8;100,1;252;6719;5258;2;9
24.07.2025;18:35;504;435;849,1;10498;0;33312;12;100,0;248;6731;5246;2;8;100,1;248;6730;5252;2;9
24.07.2025;18:40;503;435;849,1;10490;0;33613;-53;100,0;241;6791;5242;2;8;100,1;180;6787;5248;2;9
24.07.2025;18:45;503;435;850,0;10508;0;33545;-48;100,0;250;6775;5280;2;8;100,1;182;6769;5228;2;9
24.07.2025;18:50;503;435;850,0;10595;0;33547;-54;100,0;243;6775;5293;2;8;100,1;179;6771;5303;2;9
24.07.2025;18:55;503;435;850,0;10488;0;33492;-57;100,0;241;6762;5246;2;8;100,1;175;6756;5242;2;9
24.07.2025;19:00;503;435;850,0;10484;0;33375;-22;100,0;243;6744;5246;2;8;100,1;217;6743;5238;2;9
24.07.2025;19:05;503;435;850,0;10457;0;33437;-165;100,0;182;6752;5218;2;8;100,1;128;6748;5240;2;9
24.07.2025;19:10;503;435;850,0;10494;0;33170;-14;100,0;229;6702;5244;2;8;100,1;239;6701;5250;2;9
24.07.2025;19:15;503;435;850,0;10466;0;33573;-185;100,0;106;6778;5234;2;8;100,1;167;6777;5232;2;9
24.07.2025;19:20;503;435;850,0;10516;0;33385;-44;100,0;224;6744;5242;2;8;100,1;187;6738;5274;2;9
24.07.2025;19:25;503;435;849,1;10514;0;33002;-27;100,0;231;6666;5250;2;8;100,1;231;6667;5264;2;9
24.07.2025;19:30;502;435;850,0;10488;0;33112;-14;100,0;234;6692;5230;2;8;100,1;231;6691;5258;2;9
24.07.2025;19:35;502;435;850,0;10482;0;33030;-8;100,0;243;6674;5236;2;8;100,1;243;6675;5246;2;9
24.07.2025;19:40;503;435;850,0;10486;0;33492;18;100,0;245;6768;5232;2;8;100,1;246;6766;5254;2;9
24.07.2025;19:45;503;435;850,0;10530;0;33394;10;100,0;229;6744;5256;2;8;100,1;231;6745;5274;2;9
24.07.2025;19:50;503;435;850,0;10466;0;33477;-4;100,0;203;6760;5214;2;8;100,1;276;6766;5252;2;9
24.07.2025;19:55;503;435;850,0;10490;0;32967;-18;100,0;234;6661;5246;2;8;100,1;239;6665;5244;2;9
24.07.2025;20:00;502;435;850,0;10488;0;33077;-22;100,0;231;6687;5236;2;8;100,1;234;6688;5252;2;9
24.07.2025;20:05;502;435;850,0;10494;0;33046;-13;100,0;231;6682;5234;2;8;100,1;236;6678;5264;2;9
24.07.2025;20:10;502;435;850,0;10492;0;33083;18;100,0;245;6687;5228;2;8;100,1;245;6686;5242;2;9
24.07.2025;20:15;508;435;850,0;10498;0;33197;5;100,0;250;6713;5246;2;8;100,1;250;6712;5252;2;9
24.07.2025;20:20;511;435;850,0;10514;0;33488;17;100,0;253;6770;5282;2;8;100,1;241;6766;5232;2;9
24.07.2025;20:25;512;435;850,0;10480;0;33292;9;100,0;250;6731;5240;2;8;100,1;239;6730;5240;2;9
24.07.2025;20:30;511;435;850,0;10510;0;33375;21;100,0;250;6742;5250;2;8;100,1;252;6743;5260;2;9
24.07.2025;20:35;511;435;850,0;10494;0;33219;-3;100,0;236;6715;5250;2;8;100,1;243;6712;5244;2;9
24.07.2025;20:40;511;435;850,0;10490;0;33309;22;100,0;257;6731;5236;2;8;100,1;245;6730;5254;2;9
24.07.2025;20:45;512;435;850,9;10496;0;33351;23;100,0;247;6744;5240;2;8;100,1;250;6738;5256;2;9
24.07.2025;20:50;512;435;850,0;10494;0;33342;-12;100,0;238;6736;5244;2;8;100,1;234;6735;5274;2;9
24.07.2025;20:55;512;435;850,0;10480;0;33317;-14;100,0;231;6731;5228;2;8;100,1;229;6735;5252;2;9
24.07.2025;21:00;511;435;850,0;10490;0;32891;-11;100,0;250;6648;5230;2;8;100,1;234;6644;5260;2;9
24.07.2025;21:05;512;435;850,0;10496;0;32804;-1;100,0;253;6632;5232;2;8;100,1;238;6628;5264;2;9
24.07.2025;21:10;512;435;850,0;10504;0;32851;-7;100,0;253;6643;5236;2;8;100,1;238;6639;5268;2;9
24.07.2025;21:15;511;435;850,0;10506;0;32870;-6;100,0;248;6645;5240;2;8;100,1;239;6639;5266;2;9
24.07.2025;21:20;512;435;850,0;10466;0;32893;9;100,0;247;6648;5226;2;8;100,1;243;6644;5240;2;9
24.07.2025;21:25;511;435;850,0;10498;0;32810;0;100,0;255;6632;5244;2;8;100,1;250;6633;5254;2;9
24.07.2025;21:30;511;435;850,0;10490;0;32646;-14;100,0;245;6601;5248;2;8;100,1;243;6594;5242;2;9
24.07.2025;21:35;512;435;850,0;10508;0;32922;2;100,0;252;6658;5248;2;8;100,1;246;6654;5260;2;9
24.07.2025;21:40;511;435;850,0;10516;0;32827;-11;100,0;238;6637;5266;2;8;100,1;245;6636;5250;2;9
24.07.2025;21:45;511;435;850,0;10502;0;32718;2;99,7;252;6614;5242;2;8;100,1;243;6613;5260;2;9
24.07.2025;21:50;511;435;850,0;10502;0;33044;21;99,8;257;6684;5234;2;8;100,1;252;6680;5268;2;9
24.07.2025;21:55;511;435;850,0;10490;0;33035;9;99,8;259;6684;5240;2;8;100,1;248;6688;5246;2;9
24.07.2025;22:00;511;435;850,0;10478;0;32807;-2;99,8;259;6650;5228;2;8;100,1;234;6647;5250;2;9
24.07.2025;22:05;512;435;849,1;10488;0;32924;-10;99,8;257;6666;5220;2;8;100,1;234;6665;5268;2;9
24.07.2025;22:10;512;435;850,0;10514;0;33031;-8;99,8;248;6687;5258;2;8;100,1;236;6686;5256;2;9
24.07.2025;22:15;512;435;850,0;10510;0;32827;-2;99,8;266;6632;5236;2;8;100,1;253;6633;5266;2;9
24.07.2025;22:20;512;435;850,0;10478;0;32819;-1;99,7;245;6635;5242;2;8;100,1;236;6633;5236;2;9
24.07.2025;22:25;511;435;850,0;10468;0;32931;-2;99,8;253;6658;5230;2;8;100,1;239;6657;5238;2;9
24.07.2025;22:30;511;435;850,0;10488;0;32922;10;99,8;255;6658;5244;2;8;100,1;260;6654;5250;2;9
24.07.2025;22:35;511;435;850,0;10484;0;32377;9;99,0;253;6551;5232;2;8;100,1;253;6550;5252;2;9
24.07.2025;22:40;511;435;850,0;10502;0;33155;32;99,0;257;6700;5236;2;8;100,1;246;6699;5266;2;9
24.07.2025;22:45;511;435;850,9;10488;0;33323;-4;99,0;227;6736;5220;2;8;100,1;231;6732;5268;2;9
24.07.2025;22:50;512;435;850,9;10472;0;33246;4;99,0;238;6718;5212;2;8;100,1;243;6719;5260;2;9
24.07.2025;22:55;512;435;850,0;10470;0;33227;1;99,0;238;6713;5212;2;8;100,1;245;6712;5258;2;9
24.07.2025;23:00;512;435;850,0;10474;0;33462;-161;99,0;158;6752;5218;2;8;100,1;156;6753;5256;2;9
24.07.2025;23:05;512;435;850,0;10478;0;33536;-103;99,0;182;6773;5216;2;8;100,1;193;6774;5262;2;9
24.07.2025;23:10;511;435;850,0;10459;0;33479;-192;99,0;66;6757;5205;2;8;100,1;212;6764;5254;2;9
24.07.2025;23:15;511;435;850,0;10464;0;33439;-55;99,0;208;6757;5224;2;8;100,1;210;6758;5240;2;9
24.07.2025;23:20;512;435;850,9;10468;0;33501;-52;99,0;214;6770;5226;2;8;100,1;208;6766;5242;2;9
24.07.2025;23:25;511;435;850,9;10455;0;33429;-31;99,0;217;6757;5212;2;8;100,1;224;6753;5250;2;9
24.07.2025;23:30;511;435;850,9;10494;0;33421;-20;99,0;227;6749;5236;2;8;100,1;224;6748;5258;2;9
24.07.2025;23:35;511;435;850,0;10482;0;33419;-20;99,0;227;6752;5222;2;8;100,1;226;6753;5260;2;9
24.07.2025;23:40;511;435;850,0;10459;0;33472;-23;99,0;226;6760;5209;2;8;100,1;224;6758;5250;2;9
24.07.2025;23:45;512;435;850,0;10457;0;33242;-16;99,0;229;6715;5222;2;8;100,1;238;6714;5244;2;9
24.07.2025;23:50;511;435;850,0;10488;0;33029;-24;99,0;229;6676;5234;2;8;100,1;239;6678;5254;2;9
24.07.2025;23:55;511;435;850,0;10466;0;33247;-0;99,0;233;6718;5216;2;8;100,1;238;6719;5250;2;9
25.07.2025;00:00;511;435;850,0;10466;0;33038;-17;99,0;231;6679;5209;2;8;100,1;238;6680;5256;2;9
25.07.2025;00:05;511;435;850,0;10482;0;33018;-11;99,0;236;6674;5218;2;8;100,1;234;6673;5264;2;9
25.07.2025;00:10;512;435;850,0;10474;0;32959;-7;99,0;238;6661;5212;2;8;100,1;238;6660;5262;2;9
25.07.2025;00:15;511;435;850,0;10470;0;33114;-2;99,0;236;6695;5222;2;8;100,1;238;6693;5248;2;9
25.07.2025;00:20;511;435;850,0;10496;0;33030;-20;99,0;227;6674;5222;2;8;100,1;233;6680;5274;2;9
25.07.2025;00:25;511;435;850,0;10492;0;33111;-18;99,0;222;6695;5232;2;8;100,1;238;6693;5260;2;9
25.07.2025;00:30;511;435;850,0;10486;0;33282;-3;99,0;236;6726;5216;2;8;100,1;241;6727;5270;2;9
25.07.2025;00:35;511;435;850,0;10466;0;33552;3;99,0;233;6775;5216;2;8;100,1;245;6777;5250;2;9
25.07.2025;00:40;511;435;850,0;10482;0;33122;-14;99,0;231;6695;5222;2;8;100,1;239;6693;5260;2;9
25.07.2025;00:45;511;435;850,0;10462;0;33269;-5;99,0;233;6726;5212;2;8;100,1;239;6722;5250;2;9
25.07.2025;00:50;511;435;850,0;10482;0;33158;-12;99,0;234;6702;5216;2;8;100,1;236;6704;5266;2;9
25.07.2025;00:55;511;435;850,0;10478;0;33093;-9;99,0;234;6687;5222;2;8;100,1;243;6683;5256;2;9
25.07.2025;01:00;511;435;850,0;10474;0;33349;-4;99,0;236;6739;5214;2;8;100,1;238;6738;5260;2;9
25.07.2025;01:05;511;435;850,0;10455;0;33524;-66;99,0;238;6775;5205;2;8;100,1;167;6771;5250;2;9
25.07.2025;01:10;511;435;850,9;10457;0;33554;-68;99,0;231;6781;5218;2;8;100,1;167;6777;5240;2;9
25.07.2025;01:15;511;435;850,0;10453;0;33194;-27;99,0;238;6708;5205;2;8;100,1;224;6709;5248;2;9
25.07.2025;01:20;511;435;850,9;10470;0;33179;-31;99,0;227;6705;5199;2;8;100,1;220;6709;5270;2;9
25.07.2025;01:25;511;435;850,9;10470;0;33294;-15;99,0;231;6729;5222;2;8;100,1;227;6730;5248;2;9
25.07.2025;01:30;511;435;850,9;10466;0;33564;-2;99,0;236;6781;5197;2;8;100,1;229;6779;5268;2;9
25.07.2025;01:35;511;435;850,0;10474;0;33551;3;99,0;231;6783;5220;2;8;100,1;238;6777;5254;2;9
25.07.2025;01:40;511;435;850,9;10462;0;33529;-137;99,0;188;6770;5209;2;8;100,1;146;6769;5252;2;9
25.07.2025;01:45;512;435;850,0;10512;0;33432;-178;99,0;149;6749;5240;2;8;100,1;144;6745;5272;2;9
25.07.2025;01:50;511;435;850,9;10466;0;33350;2;99,0;227;6739;5216;2;8;100,1;250;6738;5250;2;9
25.07.2025;01:55;511;435;850,9;10455;0;33590;-121;99,0;163;6786;5201;2;8;100,1;180;6784;5254;2;9
25.07.2025;02:00;511;435;850,0;10455;0;33434;-25;99,0;212;6757;5218;2;8;100,1;224;6756;5238;2;9
25.07.2025;02:05;511;435;850,9;10449;0;33487;-23;99,0;215;6770;5209;2;8;100,1;229;6769;5240;2;9
25.07.2025;02:10;511;435;850,9;10466;0;33492;-21;99,0;217;6770;5207;2;8;100,1;229;6769;5258;2;9
25.07.2025;02:15;511;435;850,9;10466;0;33335;-23;99,0;222;6736;5218;2;8;100,1;222;6735;5248;2;9
25.07.2025;02:20;511;435;850,9;10439;0;33491;-20;99,0;266;6786;5195;2;8;100,1;262;6787;5232;2;9
25.07.2025;02:25;511;435;850,0;10453;0;33431;-23;99,0;201;6775;5205;2;8;100,1;154;6771;5248;2;9
25.07.2025;02:30;511;435;850,9;10449;0;33348;-0;99,0;231;6742;5214;2;8;100,1;243;6743;5236;2;9
25.07.2025;02:35;511;435;850,9;10459;0;33540;6;99,0;231;6775;5209;2;8;100,1;239;6777;5250;2;9
25.07.2025;02:40;512;435;850,9;10468;0;33570;-245;99,0;101;6775;5218;2;8;100,1;121;6777;5250;2;9
25.07.2025;02:45;511;435;850,9;10466;0;33428;-31;99,0;200;6752;5212;2;8;100,1;241;6756;5234;2;9
25.07.2025;02:50;511;435;850,9;10459;0;33413;-21;99,0;208;6752;5212;2;8;100,1;236;6753;5248;2;9
25.07.2025;02:55;511;435;850,9;10464;0;33374;-11;99,0;224;6747;5216;2;8;100,1;236;6745;5248;2;9
25.07.2025;03:00;511;435;851,9;10474;0;33428;-23;99,0;231;6757;5214;2;8;100,1;219;6753;5260;2;9
25.07.2025;03:05;511;435;851,9;10462;0;33484;-63;99,0;194;6762;5216;2;8;100,0;213;6766;5246;2;9
25.07.2025;03:10;511;435;850,9;10484;0;33493;-30;99,0;222;6773;5226;2;8;100,1;210;6769;5258;2;9
25.07.2025;03:15;511;435;850,9;10445;0;33570;-30;99,0;224;6786;5209;2;8;100,1;215;6784;5236;2;9
25.07.2025;03:20;511;435;850,9;10494;0;33270;-4;99,0;247;6723;5226;2;8;100,1;224;6722;5268;2;9
25.07.2025;03:25;511;435;850,9;10455;0;33317;1;99,0;248;6734;5209;2;8;100,1;236;6735;5246;2;9
25.07.2025;03:30;511;435;850,9;10447;0;33289;3;99,0;248;6729;5199;2;8;100,1;234;6725;5248;2;9
25.07.2025;03:35;511;435;850,9;10457;0;33302;12;99,0;252;6731;5205;2;8;100,1;231;6732;5252;2;9
25.07.2025;03:40;511;435;850,9;10462;0;33328;5;99,0;245;6739;5216;2;8;100,1;229;6740;5246;2;9
25.07.2025;03:45;512;435;850,9;10468;0;33363;21;99,0;247;6747;5220;2;8;100,1;239;6745;5248;2;9
25.07.2025;03:50;511;435;850,9;10468;0;33357;24;99,0;252;6742;5212;2;8;100,1;245;6743;5256;2;9
25.07.2025;03:55;512;435;850,9;10468;0;33370;23;99,0;250;6747;5212;2;8;100,1;243;6745;5256;2;9
25.07.2025;04:00;511;435;850,0;10474;0;33414;25;99,0;250;6752;5218;2;8;100,1;246;6753;5254;2;9
25.07.2025;04:05;512;435;850,9;10472;0;33561;34;99,0;253;6783;5218;2;8;100,1;245;6784;5254;2;9
25.07.2025;04:10;512;435;850,9;10451;0;33429;28;99,0;252;6757;5207;2;8;100,1;245;6756;5244;2;9
25.07.2025;04:15;511;435;850,9;10457;0;33322;25;99,0;252;6736;5203;2;8;100,1;250;6735;5242;2;9
25.07.2025;04:20;511;435;850,9;10443;0;33269;17;99,0;255;6726;5216;2;8;100,1;243;6725;5228;2;9
25.07.2025;04:25;512;435;850,9;10480;0;33263;9;99,0;243;6726;5212;2;8;100,1;238;6725;5268;2;9
25.07.2025;04:30;511;435;850,9;10459;0;33186;5;99,0;245;6708;5199;2;8;100,1;238;6706;5252;2;9
25.07.2025;04:35;512;435;850,9;10462;0;33199;8;99,0;247;6713;5205;2;8;100,1;241;6712;5260;2;9
25.07.2025;04:40;511;435;850,9;10459;0;33206;14;99,0;250;6715;5209;2;8;100,1;248;6712;5250;2;9
25.07.2025;04:45;511;435;851,9;10486;0;33511;24;99,0;252;6773;5226;2;8;100,1;243;6777;5260;2;9
25.07.2025;04:50;511;435;850,9;10459;0;33398;23;99,0;250;6752;5212;2;8;100,1;245;6753;5248;2;9
25.07.2025;04:55;512;435;851,9;10447;0;33637;-104;99,0;144;6791;5216;2;8;100,1;212;6798;5232;2;9
25.07.2025;05:00;511;435;851,9;10447;0;33544;-111;99,0;144;6773;5209;2;8;100,1;210;6777;5238;2;9
25.07.2025;05:05;511;435;850,9;10449;0;33614;-103;99,0;148;6786;5207;2;8;100,1;217;6790;5242;2;9
25.07.2025;05:10;511;435;850,9;10443;0;33578;-340;99,0;80;6773;5199;2;8;100,1;50;6771;5244;2;9
25.07.2025;05:15;511;435;850,9;10447;0;33513;-270;99,0;73;6762;5199;2;8;100,2;121;6761;5248;2;9
25.07.2025;05:20;511;435;850,9;10449;0;33570;-271;99,0;76;6775;5199;2;8;100,1;121;6777;5250;2;9
25.07.2025;05:25;511;435;850,9;10478;0;33500;-221;99,0;128;6762;5216;2;8;100,1;109;6761;5262;2;9
25.07.2025;05:30;512;435;850,9;10443;0;33466;-219;99,0;128;6757;5205;2;8;100,0;111;6753;5238;2;9
25.07.2025;05:35;511;435;850,9;10459;0;33639;-187;99,0;186;6791;5209;2;8;100,1;80;6784;5250;2;9
25.07.2025;05:40;511;435;850,9;10466;0;33458;-124;99,0;163;6757;5214;2;8;100,1;187;6756;5252;2;9
25.07.2025;05:45;511;435;851,9;10464;0;33539;-128;99,0;158;6773;5203;2;8;100,1;180;6771;5260;2;9
25.07.2025;05:50;511;435;850,9;10451;0;33600;-115;99,0;167;6786;5201;2;8;100,1;182;6787;5250;2;9
25.07.2025;05:55;511;435;850,9;10429;0;33500;-116;99,0;167;6765;5191;2;8;100,1;191;6764;5238;2;9
25.07.2025;06:00;511;435;850,9;10470;0;33430;-27;99,0;226;6752;5199;2;8;100,1;217;6753;5270;2;9
25.07.2025;06:05;511;435;851,9;10468;0;33457;-14;99,0;220;6760;5216;2;8;100,1;229;6758;5252;2;9
25.07.2025;06:10;512;435;851,9;10468;0;33436;-14;99,0;217;6757;5226;2;8;100,1;233;6758;5242;2;9
25.07.2025;06:15;511;435;850,9;10468;0;33373;-18;99,0;220;6747;5209;2;8;100,1;227;6743;5258;2;9
25.07.2025;06:20;511;435;851,9;10474;0;33356;-14;99,0;224;6742;5216;2;8;100,1;234;6743;5258;2;9
25.07.2025;06:25;511;435;851,9;10462;0;33215;-20;99,0;227;6715;5205;2;8;100,1;226;6712;5256;2;9
25.07.2025;06:30;511;435;850,9;10508;0;33421;-9;100,0;231;6752;5254;2;8;100,1;234;6753;5254;2;9
25.07.2025;06:35;511;435;850,9;10486;0;33411;-16;100,0;231;6752;5230;2;8;100,1;229;6753;5256;2;9
25.07.2025;06:40;511;435;850,9;10504;0;33397;-13;100,0;229;6752;5250;2;8;100,2;229;6753;5254;2;9
25.07.2025;06:45;511;435;850,9;10492;0;33434;-18;100,0;229;6760;5238;2;8;100,1;229;6756;5254;2;9
25.07.2025;06:50;511;435;850,9;10506;0;33433;-18;100,0;234;6752;5246;2;8;100,1;231;6756;5260;2;9
25.07.2025;06:55;511;435;850,9;10457;0;33530;-4;100,0;229;6781;5214;2;8;100,1;236;6779;5244;2;9
25.07.2025;07:00;511;435;850,9;10476;0;33438;-61;100,0;252;6760;5230;2;8;100,1;168;6756;5246;2;9
25.07.2025;07:05;511;435;850,0;10504;0;33501;-18;100,0;253;6773;5252;2;8;100,1;210;6769;5252;2;9
25.07.2025;07:10;511;435;850,9;10506;0;33482;-206;100,0;141;6762;5246;2;8;100,1;137;6764;5260;2;9
25.07.2025;07:15;511;435;850,0;10504;0;33549;-193;100,0;141;6770;5248;2;8;100,1;132;6769;5256;2;9
25.07.2025;07:20;511;435;850,9;10488;0;33476;-193;100,0;144;6757;5230;2;8;100,1;134;6756;5258;2;9
25.07.2025;07:25;511;435;850,9;10478;0;33543;-52;100,0;212;6781;5234;2;8;100,1;201;6779;5244;2;9
25.07.2025;07:30;511;435;850,9;10500;0;33483;-230;100,0;144;6760;5240;2;8;100,1;95;6758;5252;2;9
25.07.2025;07:35;511;435;850,9;10498;0;33304;-20;100,0;229;6729;5238;2;8;100,0;224;6730;5260;2;9
25.07.2025;07:40;511;435;850,9;10480;0;33244;-25;100,0;227;6718;5238;2;8;100,1;222;6719;5242;2;9
25.07.2025;07:45;511;435;850,9;10472;0;33106;-20;100,0;233;6695;5224;2;8;100,1;233;6693;5248;2;9
25.07.2025;07:50;511;435;850,9;10480;0;33141;-19;100,0;231;6697;5236;2;8;100,0;229;6699;5244;2;9
25.07.2025;07:55;511;435;850,9;10468;0;33263;-9;100,0;231;6723;5228;2;8;100,1;239;6722;5240;2;9
25.07.2025;08:00;511;435;850,9;10504;0;33246;-15;100,0;229;6723;5246;2;8;100,1;239;6722;5250;2;9
25.07.2025;08:05;511;435;850,9;10492;0;33622;11;100,0;234;6796;5236;2;8;100,1;246;6798;5256;2;9
25.07.2025;08:10;511;435;850,9;10496;0;33496;-292;100,0;92;6757;5242;2;8;100,1;90;6758;5254;2;9
25.07.2025;08:15;511;435;850,9;10506;0;33157;-24;100,0;231;6702;5250;2;8;100,1;233;6701;5256;2;9
25.07.2025;08:20;511;435;850,9;10480;0;33386;-5;100,0;231;6749;5238;2;8;100,1;234;6745;5242;2;9
25.07.2025;08:25;511;435;850,9;10490;0;33586;-7;100,0;229;6783;5238;2;8;100,1;226;6787;5252;2;9
25.07.2025;08:30;511;435;850,0;10478;0;33387;-9;100,0;236;6747;5242;2;8;100,1;233;6745;5236;2;9
25.07.2025;08:35;511;435;850,0;10516;0;33344;-17;100,0;231;6736;5256;2;8;100,1;226;6735;5260;2;9
25.07.2025;08:40;511;435;850,9;10494;0;33265;-17;100,0;240;6723;5242;2;8;100,1;233;6722;5252;2;9
25.07.2025;08:45;511;435;850,9;10502;0;33330;-8;100,0;231;6736;5244;2;8;100,1;229;6738;5258;2;9
25.07.2025;08:50;511;435;850,9;10498;0;33303;-9;100,0;240;6731;5246;2;8;100,1;234;6732;5252;2;9
25.07.2025;08:55;511;435;850,9;10496;0;32812;-3;100,0;245;6637;5250;2;8;100,1;259;6633;5246;2;9
25.07.2025;09:00;511;435;850,9;10468;0;33483;-577;100,0;-54;6729;5234;2;8;100,1;-69;6745;5234;2;9
25.07.2025;09:05;511;435;850,9;10451;0;33137;-7;100,0;234;6697;5218;2;8;100,1;252;6699;5234;2;9
25.07.2025;09:10;510;435;850,9;10486;0;33236;18;100,0;252;6721;5230;2;8;100,1;253;6719;5256;2;9
25.07.2025;09:15;511;435;850,9;10506;0;33122;2;100,0;243;6695;5268;2;8;100,1;250;6693;5238;2;9
25.07.2025;09:20;511;435;849,1;10492;0;33125;12;100,0;245;6695;5256;2;8;100,1;253;6699;5236;2;9
25.07.2025;09:25;511;435;850,0;10514;0;32927;3;100,0;229;6653;5260;2;8;100,1;239;6654;5216;2;9
25.07.2025;09:30;511;435;850,0;10518;0;33368;14;100,0;236;6747;5272;2;8;100,1;250;6743;5246;2;9
25.07.2025;09:35;511;435;850,9;10484;0;33095;4;100,0;245;6687;5252;2;8;100,1;246;6691;5232;2;9
25.07.2025;09:40;510;435;850,0;10470;0;33182;-13;100,0;255;6715;5232;2;8;100,1;238;6701;5238;2;9
25.07.2025;09:45;511;435;850,0;10470;0;33041;-10;100,0;233;6682;5212;2;8;100,1;236;6678;5258;2;9
25.07.2025;09:50;511;435;850,0;10502;0;33470;14;100,0;238;6768;5242;2;8;100,0;245;6766;5260;2;9
25.07.2025;09:55;511;435;850,0;10488;0;33470;-60;100,0;172;6762;5242;2;8;100,1;236;6766;5246;2;9
25.07.2025;10:00;511;435;850,0;10480;0;33269;-24;100,0;222;6726;5238;2;8;100,1;233;6725;5242;2;9
25.07.2025;10:05;511;435;850,0;10494;0;33422;-79;100,0;222;6752;5240;2;8;100,1;179;6748;5254;2;9
25.07.2025;10:10;511;435;850,0;10498;0;32824;-33;100,0;236;6632;5250;2;8;100,1;233;6633;5248;2;9
25.07.2025;10:15;511;435;850,0;10498;0;33359;-4;100,0;252;6739;5250;2;8;100,1;222;6738;5248;2;9
25.07.2025;10:20;511;435;850,0;10484;0;33418;6;100,0;247;6752;5246;2;8;100,1;226;6753;5250;2;9
25.07.2025;10:25;511;435;849,1;10506;0;33240;-4;100,0;227;6721;5248;2;8;100,1;253;6722;5258;2;9
25.07.2025;10:30;511;435;850,0;10510;0;33335;6;100,0;236;6739;5252;2;8;100,1;253;6738;5258;2;9
25.07.2025;10:35;511;435;850,0;10494;0;33125;-4;100,0;234;6695;5234;2;8;100,1;239;6693;5254;2;9
25.07.2025;10:40;511;435;850,0;10504;0;33033;-9;100,0;248;6679;5209;2;8;100,1;219;6670;5295;2;9
25.07.2025;10:45;511;435;850,0;10524;0;32747;-9;100,0;271;6622;5258;2;8;100,1;233;6620;5266;2;9
25.07.2025;10:50;511;435;850,9;10455;0;32981;5;100,0;245;6666;5224;2;8;100,1;246;6665;5232;2;9
25.07.2025;10:55;511;435;850,0;10453;0;32992;-19;100,0;224;6671;5222;2;8;100,1;233;6670;5232;2;9
25.07.2025;11:00;511;435;850,0;10512;0;32978;-19;100,0;231;6671;5246;2;8;100,1;241;6667;5266;2;9
