Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
25.07.2025;11:05;511;435;850,0;10498;0;33128;1;100,0;243;6695;5222;2;8;100,1;239;6699;5276;2;9
25.07.2025;11:10;511;435;850,0;10486;0;33373;1;100,0;240;6747;5252;2;8;100,1;238;6745;5272;2;9
25.07.2025;11:15;511;435;849,1;10482;0;33500;-3;100,0;240;6775;5238;2;8;100,1;224;6774;5244;2;9
25.07.2025;11:20;511;435;849,1;10490;0;33690;-727;100,0;-83;6783;5234;2;8;100,1;-172;6774;5256;2;9
25.07.2025;11:25;511;435;850,0;10502;0;32858;-5;100,0;241;6640;5232;2;8;100,1;252;6647;5270;2;9
25.07.2025;11:30;510;435;850,0;10492;0;33142;-12;100,0;226;6697;5236;2;8;100,1;252;6704;5252;2;9
25.07.2025;11:35;511;435;849,1;10516;0;32771;-1;100,0;245;6622;5258;2;8;100,1;250;6623;5258;2;9
25.07.2025;11:40;510;435;850,0;10496;0;33353;9;100,0;233;6742;5260;2;8;100,1;245;6735;5236;2;9
25.07.2025;11:45;511;435;849,1;10494;0;32863;-1;100,0;243;6643;5266;2;8;100,1;250;6641;5228;2;9
25.07.2025;11:50;511;435;849,1;10478;0;33426;-19;100,0;229;6760;5246;2;8;100,1;227;6756;5232;2;9
25.07.2025;11:55;510;435;849,1;10488;0;32815;-24;100,0;238;6632;5254;2;8;100,1;236;6633;5234;2;9
25.07.2025;12:00;510;435;849,1;10510;0;33155;13;100,1;250;6702;5244;2;8;100,1;250;6701;5266;2;9
25.07.2025;12:05;511;435;849,1;10506;0;32895;5;100,0;241;6650;5244;2;8;100,1;243;6649;5262;2;9
25.07.2025;12:10;510;435;850,0;10496;0;33379;-4;100,0;220;6749;5242;2;8;100,1;253;6743;5254;2;9
25.07.2025;12:15;511;435;849,1;10496;0;33498;-104;100,0;191;6762;5240;2;8;100,1;175;6764;5256;2;9
25.07.2025;12:20;511;435;849,1;10457;0;33589;-106;100,0;196;6786;5228;2;8;100,1;175;6784;5230;2;9
25.07.2025;12:25;511;435;849,1;10464;0;33553;-175;100,0;125;6773;5224;2;8;100,1;182;6774;5240;2;9
25.07.2025;12:30;511;435;849,1;10504;0;33425;-130;100,0;179;6755;5240;2;8;100,1;167;6748;5264;2;9
25.07.2025;12:35;511;435;849,1;10482;0;33275;-7;100,0;227;6723;5230;2;8;100,1;248;6722;5252;2;9
25.07.2025;12:40;510;435;849,1;10486;0;33257;-3;100,0;231;6721;5242;2;8;100,1;246;6722;5244;2;9
25.07.2025;12:45;511;435;849,1;10490;0;33113;-3;100,0;234;6692;5238;2;8;100,1;253;6691;5252;2;9
25.07.2025;12:50;510;435;849,1;10557;0;33120;-14;100,0;229;6695;5262;2;8;100,1;243;6693;5295;2;9
25.07.2025;12:55;510;435;850,0;10484;0;33094;-1;100,0;240;6692;5236;2;8;100,1;245;6691;5248;2;9
25.07.2025;13:00;511;435;849,1;10482;0;33235;15;100,1;245;6718;5224;2;8;100,1;248;6719;5258;2;9
25.07.2025;13:05;510;435;850,0;10496;0;33410;16;100,0;240;6755;5240;2;8;100,1;245;6753;5256;2;9
25.07.2025;13:10;511;435;850,0;10502;0;33393;23;100,1;247;6752;5234;2;8;100,1;246;6748;5268;2;9
25.07.2025;13:15;510;435;849,1;10457;0;33415;34;100,0;255;6757;5216;2;8;100,1;260;6753;5234;2;9
25.07.2025;13:20;511;435;849,1;10482;0;33426;20;100,0;240;6760;5276;2;8;100,1;246;6758;5205;2;9
25.07.2025;13:25;510;435;849,1;10528;0;33414;11;100,0;245;6757;5254;2;8;100,1;245;6756;5274;2;9
25.07.2025;13:30;510;435;850,0;10480;0;33291;8;100,0;245;6731;5240;2;8;100,1;243;6732;5240;2;9
25.07.2025;13:35;511;435;849,1;10480;0;33324;3;100,0;247;6739;5234;2;8;100,1;238;6738;5246;2;9
25.07.2025;13:40;511;435;849,1;10482;0;33318;1;100,0;247;6736;5250;2;8;100,1;238;6735;5232;2;9
25.07.2025;13:45;510;435;849,1;10502;0;33283;4;100,0;252;6729;5242;2;8;100,1;234;6725;5260;2;9
25.07.2025;13:50;511;435;848,1;10508;0;33097;0;100,0;250;6689;5232;2;8;100,0;238;6688;5276;2;9
25.07.2025;13:55;511;435;849,1;10500;0;33026;-4;100,0;241;6682;5248;2;8;100,1;239;6678;5252;2;9
25.07.2025;14:00;510;435;849,1;10516;0;32978;-6;100,0;238;6666;5250;2;8;100,1;236;6667;5266;2;9
25.07.2025;14:05;511;435;848,1;10488;0;33159;3;100,0;245;6702;5226;2;8;100,1;236;6701;5262;2;9
25.07.2025;14:10;511;435;849,1;10508;0;32878;-10;100,0;243;6645;5246;2;8;100,1;239;6644;5262;2;9
25.07.2025;14:15;511;435;849,1;10498;0;33285;2;100,0;240;6726;5246;2;8;100,1;241;6730;5252;2;9
25.07.2025;14:20;512;435;849,1;10474;0;33178;9;100,0;243;6708;5220;2;8;100,1;259;6704;5254;2;9
25.07.2025;14:25;512;435;849,1;10496;0;33083;3;100,0;250;6684;5242;2;8;100,1;248;6686;5254;2;9
25.07.2025;14:30;512;435;850,0;10490;0;33086;-0;100,0;245;6687;5250;2;8;100,1;246;6688;5240;2;9
25.07.2025;14:35;512;435;850,0;10526;0;33024;-6;100,0;243;6674;5258;2;8;100,1;248;6675;5268;2;9
25.07.2025;14:40;512;435;849,1;10514;0;33129;-1;100,0;240;6697;5250;2;8;100,1;239;6699;5264;2;9
25.07.2025;14:45;512;435;850,0;10476;0;33127;6;100,0;245;6702;5236;2;8;100,1;250;6699;5240;2;9
25.07.2025;14:50;511;435;850,0;10490;0;33567;-206;100,0;158;6781;5248;2;8;100,1;111;6777;5242;2;9
25.07.2025;14:55;512;435;850,0;10492;0;33304;16;100,0;240;6736;5244;2;8;100,1;243;6735;5248;2;9
25.07.2025;15:00;512;435;849,1;10470;0;33399;14;100,0;240;6752;5228;2;8;100,1;250;6748;5242;2;9
25.07.2025;15:05;512;435;850,0;10492;0;33189;5;100,0;238;6713;5240;2;8;100,1;243;6709;5252;2;9
25.07.2025;15:10;511;435;850,0;10492;0;33489;12;100,0;240;6770;5244;2;8;100,1;245;6769;5260;2;9
25.07.2025;15:15;512;435;850,0;10512;0;33443;15;100,0;247;6760;5250;2;8;100,1;246;6758;5262;2;9
25.07.2025;15:20;512;435;850,0;10510;0;33257;3;100,0;245;6726;5224;2;8;100,1;239;6725;5286;2;9
25.07.2025;15:25;512;435;850,0;10510;0;33525;-57;100,1;170;6773;5264;2;8;100,1;253;6779;5246;2;9
25.07.2025;15:30;512;435;850,0;10512;0;33257;-21;100,1;217;6726;5246;2;8;100,1;245;6725;5266;2;9
25.07.2025;15:35;512;435;850,0;10504;0;33593;-9;100,1;220;6791;5240;2;8;100,1;253;6790;5264;2;9
25.07.2025;15:40;511;435;850,0;10484;0;33543;-114;100,0;186;6773;5224;2;8;100,1;174;6777;5260;2;9
25.07.2025;15:45;511;435;850,0;10486;0;33167;7;100,0;234;6708;5230;2;8;100,1;262;6709;5256;2;9
25.07.2025;15:50;512;435;850,0;10490;0;33213;7;100,1;238;6713;5244;2;8;100,1;248;6714;5246;2;9
25.07.2025;15:55;512;435;850,0;10484;0;33472;-146;100,0;174;6760;5226;2;8;100,1;158;6758;5258;2;9
25.07.2025;16:00;512;435;850,0;10510;0;33217;-6;100,1;236;6715;5258;2;8;100,1;231;6712;5260;2;9
25.07.2025;16:05;512;435;850,0;10486;0;33080;-13;100,1;240;6689;5246;2;8;100,1;231;6686;5276;2;9
25.07.2025;16:10;512;435;850,0;10476;0;32994;-11;100,0;241;6671;5228;2;8;100,1;239;6667;5248;2;9
25.07.2025;16:15;512;435;850,9;10502;0;33079;-15;100,0;234;6687;5254;2;8;100,1;233;6688;5248;2;9
25.07.2025;16:20;512;435;850,0;10502;0;33088;5;100,0;252;6689;5244;2;8;100,1;246;6688;5258;2;9
25.07.2025;16:25;512;435;850,0;10494;0;33066;-6;100,1;238;6684;5254;2;8;100,1;239;6686;5240;2;9
25.07.2025;16:30;512;435;850,9;10492;0;33367;-7;100,0;229;6744;5242;2;8;100,1;236;6745;5250;2;9
25.07.2025;16:35;512;435;850,0;10478;0;33491;-89;100,0;184;6765;5244;2;8;100,1;205;6764;5234;2;9
25.07.2025;16:40;512;435;850,9;10506;0;33642;-185;100,0;92;6791;5254;2;8;100,1;189;6800;5252;2;9
25.07.2025;16:45;512;435;850,9;10474;0;33621;20;99,2;236;6796;5228;2;8;100,1;245;6792;5246;2;9
25.07.2025;16:50;512;435;850,0;10510;0;32929;-8;100,0;248;6661;5248;2;8;100,1;248;6657;5262;2;9
25.07.2025;16:55;512;435;850,0;10528;0;32964;-7;100,0;243;6669;5268;2;8;100,1;239;6667;5260;2;9
25.07.2025;17:00;512;435;850,0;10490;0;33458;-105;100,0;200;6762;5234;2;8;100,1;167;6758;5256;2;9
25.07.2025;17:05;512;435;850,0;10478;0;33624;-215;100,0;76;6786;5238;2;8;100,1;174;6795;5240;2;9
25.07.2025;17:10;512;435;850,0;10504;0;33325;-23;100,0;222;6736;5248;2;8;100,1;224;6732;5266;2;9
25.07.2025;17:15;512;435;850,0;10500;0;33558;12;100,0;238;6788;5240;2;8;100,1;243;6787;5260;2;9
25.07.2025;17:20;512;435;850,0;10488;0;33709;-622;100,0;-104;6791;5240;2;8;100,1;-49;6792;5248;2;9
25.07.2025;17:25;511;435;850,0;10486;0;33675;-629;100,0;-109;6781;5226;2;8;100,1;-49;6784;5260;2;9
25.07.2025;17:30;512;435;849,1;10500;0;33625;-116;100,0;186;6796;5244;2;8;100,1;167;6790;5256;2;9
25.07.2025;17:35;511;435;850,0;10478;0;33630;-404;100,0;10;6781;5226;2;8;100,1;52;6784;5252;2;9
25.07.2025;17:40;511;435;850,0;10480;0;33660;-608;100,0;-56;6783;5236;2;8;100,1;-78;6779;5244;2;9
25.07.2025;17:45;511;435;850,9;10486;0;33675;-367;98,8;49;6799;5220;2;8;100,1;50;6798;5260;2;9
25.07.2025;17:50;511;435;850,9;10443;0;33504;-239;98,8;113;6762;5201;2;8;100,1;115;6764;5242;2;9
25.07.2025;17:55;511;435;850,0;10447;0;33548;-239;98,8;115;6773;5199;2;8;100,1;116;6769;5248;2;9
25.07.2025;18:00;512;435;850,0;10443;0;33573;-271;98,8;80;6775;5203;2;8;100,1;123;6777;5240;2;9
25.07.2025;18:05;511;435;850,0;10470;0;33430;-20;98,8;220;6757;5214;2;8;100,1;226;6756;5256;2;9
25.07.2025;18:10;511;435;850,0;10459;0;33431;-91;98,8;220;6757;5203;2;8;100,1;156;6748;5256;2;9
25.07.2025;18:15;511;435;850,0;10427;0;33559;-7;98,8;234;6783;5183;2;8;100,1;229;6779;5244;2;9
25.07.2025;18:20;511;435;850,9;10443;0;33648;-175;98,8;130;6796;5189;2;8;100,1;153;6798;5254;2;9
25.07.2025;18:25;511;435;850,9;10441;0;33665;-342;98,8;3;6786;5195;2;8;100,1;121;6795;5246;2;9
25.07.2025;18:30;512;435;855,6;9866;0;33731;-631;87,0;-175;6786;4871;2;9;89,8;-54;6792;4995;2;8
25.07.2025;18:35;513;435;853,7;9676;0;33590;-629;87,0;-144;6760;4829;2;9;87,1;-94;6764;4859;2;8
25.07.2025;18:40;513;435;854,6;9696;0;33603;-559;87,0;-75;6768;4841;2;9;87,1;-95;6764;4855;2;8
25.07.2025;18:45;514;435;853,7;9678;0;33602;-558;87,0;-104;6768;4827;2;9;87,1;-52;6769;4841;2;8
25.07.2025;18:50;514;435;853,7;9686;0;33730;-591;87,0;-139;6786;4825;2;9;87,1;-56;6792;4861;2;8
25.07.2025;18:55;514;435;853,7;9692;0;33665;-760;87,0;-134;6773;4827;2;9;87,1;-231;6764;4865;2;8
25.07.2025;19:00;513;435;853,7;9680;0;33624;-387;87,0;134;6791;4833;2;9;87,1;-121;6766;4847;2;8
25.07.2025;19:05;514;435;853,7;9668;0;33658;-273;87,0;151;6796;4831;2;9;87,1;-36;6784;4837;2;8
25.07.2025;19:10;514;435;853,7;9692;0;33427;-34;87,0;174;6752;4839;2;9;87,1;193;6748;4869;2;8
25.07.2025;19:15;511;435;850,9;10360;0;33234;8;98,5;243;6718;5197;2;8;97,1;233;6719;5163;2;9
25.07.2025;19:20;511;435;850,9;10346;0;33255;5;98,5;241;6723;5195;2;8;97,1;229;6722;5151;2;9
25.07.2025;19:25;511;435;850,9;10360;0;33152;-2;98,5;240;6702;5195;2;8;97,1;234;6701;5165;2;9
25.07.2025;19:30;511;435;850,9;10344;0;33466;10;98,5;231;6762;5187;2;8;97,1;239;6764;5157;2;9
25.07.2025;19:35;511;435;850,9;10366;0;33433;-0;98,5;220;6757;5207;2;8;97,1;229;6756;5171;2;9
25.07.2025;19:40;511;435;850,9;10352;0;33309;2;98,5;234;6736;5195;2;8;97,1;239;6732;5157;2;9
25.07.2025;19:45;511;435;851,9;10352;0;33399;9;98,5;234;6752;5187;2;8;97,1;239;6748;5165;2;9
25.07.2025;19:50;511;435;850,9;10374;0;33369;-3;98,5;231;6747;5203;2;8;97,1;238;6743;5171;2;9
25.07.2025;19:55;511;435;850,9;10368;0;32902;-12;98,5;227;6650;5203;2;8;97,1;241;6654;5165;2;9
25.07.2025;20:00;511;435;850,9;10358;0;32909;3;98,5;238;6656;5193;2;8;97,1;245;6654;5165;2;9
25.07.2025;20:05;511;435;850,9;10354;0;33144;5;98,5;243;6702;5187;2;8;97,1;239;6701;5167;2;9
25.07.2025;20:10;511;435;850,9;10354;0;32986;6;98,5;243;6671;5203;2;8;97,1;234;6670;5151;2;9
25.07.2025;20:15;511;435;850,9;10360;0;32762;-18;98,5;236;6622;5203;2;8;97,1;217;6618;5157;2;9
25.07.2025;20:20;511;435;850,9;10381;0;33491;-156;98,5;135;6762;5205;2;8;97,1;167;6764;5175;2;9
25.07.2025;20:25;511;435;851,9;10490;0;33633;0;97,6;285;6786;5185;2;9;97,9;212;6784;5305;2;8
25.07.2025;20:30;511;435;850,9;10277;0;33561;-105;97,0;188;6775;5169;2;9;95,6;156;6777;5108;2;8
25.07.2025;20:35;511;435;850,9;10271;0;33461;-37;97,0;214;6757;5153;2;9;95,6;203;6753;5118;2;8
25.07.2025;20:40;511;435;850,9;10293;0;33317;-21;97,0;217;6726;5161;2;9;95,6;210;6722;5133;2;8
25.07.2025;20:45;511;435;850,9;10271;0;33268;-22;97,0;219;6718;5153;2;9;95,6;219;6714;5118;2;8
25.07.2025;20:50;511;435;850,9;10271;0;33237;-13;97,0;222;6715;5155;2;9;95,6;222;6709;5116;2;8
25.07.2025;20:55;511;435;851,9;10285;0;33322;-17;97,0;217;6729;5161;2;9;95,6;222;6725;5126;2;8
25.07.2025;21:00;511;435;850,9;10289;0;33112;-28;97,0;222;6687;5163;2;9;95,6;215;6688;5126;2;8
25.07.2025;21:05;511;435;850,9;10283;0;33034;-24;97,0;226;6671;5165;2;9;95,6;217;6670;5118;2;8
25.07.2025;21:10;511;435;850,9;10283;0;32992;-26;97,0;222;6661;5153;2;9;95,6;219;6662;5130;2;8
25.07.2025;21:15;511;435;850,9;10271;0;33153;-13;97,0;226;6695;5151;2;9;95,6;226;6691;5120;2;8
25.07.2025;21:20;511;435;850,9;10271;0;32963;-18;97,0;227;6658;5165;2;9;95,6;229;6657;5106;2;8
25.07.2025;21:25;511;435;850,9;10267;0;33040;-6;97,0;220;6687;5159;2;9;95,6;239;6688;5108;2;8
25.07.2025;21:30;511;435;850,9;10267;0;33219;6;97,0;226;6721;5137;2;9;95,6;239;6722;5130;2;8
25.07.2025;21:35;512;435;850,9;10273;0;33263;10;97,0;227;6736;5153;2;9;95,6;243;6732;5120;2;8
25.07.2025;21:40;511;435;850,9;10291;0;32943;-15;97,0;220;6671;5161;2;9;95,6;229;6670;5130;2;8
25.07.2025;21:45;511;435;851,9;10295;0;33005;1;97,0;229;6684;5171;2;9;95,6;239;6683;5124;2;8
25.07.2025;21:50;511;435;851,9;10275;0;33020;-4;97,0;224;6684;5151;2;9;95,6;236;6686;5124;2;8
25.07.2025;21:55;511;435;851,9;10265;0;32989;-10;97,0;227;6682;5153;2;9;95,6;236;6680;5112;2;8
25.07.2025;22:00;511;435;851,9;10306;0;33164;9;97,0;231;6715;5167;2;9;95,6;238;6712;5114;2;8
25.07.2025;22:05;511;435;851,9;10279;0;33465;6;97,0;217;6760;5153;2;9;95,6;238;6764;5126;2;8
25.07.2025;22:10;510;435;850,9;10488;0;33503;-13;99,5;215;6768;5232;2;8;100,1;236;6766;5256;2;9
25.07.2025;22:15;510;435;850,9;10466;0;33383;-18;99,5;222;6744;5218;2;8;100,1;231;6743;5248;2;9
25.07.2025;22:20;510;435;850,0;10472;0;33543;-13;99,5;220;6773;5230;2;8;100,1;243;6774;5242;2;9
25.07.2025;22:25;510;435;850,0;10464;0;33111;-25;99,5;229;6689;5226;2;8;100,1;229;6691;5238;2;9
25.07.2025;22:30;511;435;850,9;10455;0;33023;-30;99,5;229;6671;5216;2;8;100,1;226;6667;5240;2;9
25.07.2025;22:35;511;435;850,0;10498;0;33218;-23;99,5;194;6715;5224;2;8;100,1;233;6709;5274;2;9
25.07.2025;22:40;510;435;850,0;10470;0;33030;-12;99,5;231;6674;5226;2;8;100,1;241;6675;5244;2;9
25.07.2025;22:45;511;435;850,0;10466;0;33023;-25;99,5;236;6671;5226;2;8;100,1;226;6667;5240;2;9
25.07.2025;22:50;510;435;850,0;10470;0;32908;-24;99,5;229;6650;5228;2;8;100,1;236;6649;5242;2;9
25.07.2025;22:55;510;435;850,9;10466;0;33154;-11;99,5;234;6697;5226;2;8;100,1;239;6699;5240;2;9
25.07.2025;23:00;510;435;850,0;10476;0;33403;-6;99,5;236;6747;5226;2;8;100,0;239;6745;5250;2;9
25.07.2025;23:05;510;435;850,9;10478;0;33384;-4;99,5;231;6749;5224;2;8;100,1;231;6748;5254;2;9
25.07.2025;23:10;510;435;850,9;10476;0;33613;-91;99,5;170;6783;5218;2;8;100,1;210;6787;5258;2;9
25.07.2025;23:15;510;435;850,9;10478;0;33674;-233;99,5;134;6796;5232;2;8;100,1;99;6792;5242;2;9
25.07.2025;23:20;510;435;850,9;10474;0;33473;-275;99,5;92;6752;5222;2;8;100,1;94;6753;5252;2;9
25.07.2025;23:25;510;435;850,9;10466;0;33451;-34;99,5;217;6760;5222;2;8;100,1;224;6758;5244;2;9
25.07.2025;23:30;510;435;850,9;10457;0;33556;-28;99,5;217;6773;5216;2;8;100,1;222;6779;5242;2;9
25.07.2025;23:35;510;435;850,9;10470;0;33637;-25;99,5;220;6794;5230;2;8;100,1;229;6795;5240;2;9
25.07.2025;23:40;510;435;850,0;10457;0;33430;-36;99,5;215;6752;5216;2;8;100,1;224;6751;5242;2;9
25.07.2025;23:45;510;435;850,9;10462;0;33565;-224;99,5;156;6775;5228;2;8;100,1;87;6769;5234;2;9
25.07.2025;23:50;510;435;850,9;10464;0;33467;-53;99,5;194;6760;5226;2;8;100,1;215;6761;5238;2;9
25.07.2025;23:55;510;435;850,9;10472;0;33517;-43;99,5;208;6770;5234;2;8;100,1;217;6774;5258;2;9
26.07.2025;00:00;509;435;850,9;10476;0;33617;-35;99,5;214;6791;5226;2;8;100,1;224;6790;5250;2;9
26.07.2025;00:05;510;435;850,9;10486;0;33620;-170;99,5;144;6786;5234;2;8;100,1;154;6784;5252;2;9
26.07.2025;00:10;510;435;850,9;10478;0;33365;14;99,5;262;6742;5226;2;8;100,1;224;6738;5252;2;9
26.07.2025;00:15;510;435;850,9;10474;0;33393;12;99,5;259;6747;5238;2;8;100,1;236;6745;5236;2;9
26.07.2025;00:20;510;435;850,9;10470;0;33425;3;99,5;247;6757;5212;2;8;100,1;236;6753;5258;2;9
26.07.2025;00:25;510;435;850,9;10486;0;33478;7;99,5;247;6768;5238;2;8;100,1;226;6764;5248;2;9
26.07.2025;00:30;510;435;850,9;10472;0;33468;6;99,5;248;6768;5216;2;8;100,1;231;6761;5256;2;9
26.07.2025;00:35;510;435;850,9;10480;0;33480;5;99,5;250;6762;5222;2;8;100,1;231;6761;5258;2;9
26.07.2025;00:40;510;435;850,9;10472;0;33442;-2;99,5;245;6760;5226;2;8;100,1;226;6756;5250;2;9
26.07.2025;00:45;510;435;850,9;10476;0;33469;-0;99,5;243;6762;5224;2;8;100,1;226;6764;5252;2;9
26.07.2025;00:50;510;435;850,9;10457;0;33549;12;99,5;250;6781;5216;2;8;100,1;229;6777;5242;2;9
26.07.2025;00:55;510;435;850,9;10459;0;33606;-121;99,5;128;6783;5224;2;8;100,1;220;6790;5236;2;9
26.07.2025;01:00;510;435;850,9;10466;0;33612;-342;99,5;19;6773;5234;2;8;100,1;106;6779;5232;2;9
26.07.2025;01:05;509;435;850,9;10464;0;33514;-211;99,5;149;6768;5230;2;8;100,1;109;6764;5240;2;9
26.07.2025;01:10;510;435;850,9;10478;0;33491;-153;99,5;149;6760;5220;2;8;100,0;168;6761;5258;2;9
26.07.2025;01:15;510;435;851,9;10470;0;33508;-153;99,5;148;6765;5216;2;8;100,1;167;6764;5254;2;9
26.07.2025;01:20;510;435;850,9;10480;0;33545;-151;99,5;149;6770;5224;2;8;100,1;167;6774;5256;2;9
26.07.2025;01:25;510;435;850,9;10474;0;33510;-173;99,5;135;6762;5236;2;8;100,1;158;6764;5238;2;9
26.07.2025;01:30;509;435;850,9;10451;0;33520;-144;99,5;165;6770;5218;2;8;100,1;161;6766;5240;2;9
26.07.2025;01:35;510;435;850,9;10482;0;33507;-258;99,5;123;6762;5220;2;8;100,1;92;6756;5262;2;9
26.07.2025;01:40;510;435;850,9;10466;0;33513;-158;99,5;188;6768;5234;2;8;100,1;135;6764;5232;2;9
26.07.2025;01:45;509;435;851,9;10470;0;33508;-207;99,5;137;6762;5234;2;8;100,1;123;6764;5236;2;9
26.07.2025;01:50;510;435;850,9;10474;0;33511;-207;99,5;141;6762;5230;2;8;100,1;127;6761;5244;2;9
26.07.2025;01:55;510;435;850,0;10455;0;33532;-135;99,5;141;6768;5220;2;8;100,1;194;6774;5252;2;9
26.07.2025;02:00;509;435;850,9;10427;0;33605;-125;99,5;137;6781;5201;2;8;100,1;194;6784;5226;2;9
26.07.2025;02:05;510;435;850,9;10478;0;33699;-329;99,5;73;6796;5226;2;8;100,1;59;6798;5252;2;9
26.07.2025;02:10;509;435;850,9;10466;0;33500;-348;99,5;71;6757;5207;2;8;100,1;57;6756;5258;2;9
26.07.2025;02:15;510;435;850,9;10478;0;33477;-144;99,5;165;6760;5220;2;8;100,1;165;6756;5258;2;9
26.07.2025;02:20;510;435;850,9;10472;0;33511;-79;99,5;165;6768;5220;2;8;100,1;227;6769;5252;2;9
26.07.2025;02:25;510;435;850,9;10468;0;33577;-73;99,5;167;6781;5218;2;8;100,0;226;6784;5250;2;9
26.07.2025;02:30;510;435;850,0;10457;0;33509;-76;99,5;167;6768;5222;2;8;100,1;226;6771;5236;2;9
26.07.2025;02:35;510;435;850,9;10476;0;33518;-65;99,5;181;6770;5222;2;8;100,0;227;6774;5246;2;9
26.07.2025;02:40;510;435;850,9;10478;0;33518;-268;99,5;109;6762;5236;2;8;100,1;89;6758;5256;2;9
26.07.2025;02:45;510;435;850,9;10468;0;33549;-270;99,5;109;6770;5216;2;8;100,1;89;6766;5244;2;9
26.07.2025;02:50;510;435;850,9;10486;0;33543;-236;99,5;108;6765;5220;2;8;100,1;125;6769;5248;2;9
26.07.2025;02:55;510;435;850,9;10447;0;33536;-238;99,5;109;6765;5203;2;8;100,1;121;6766;5244;2;9
26.07.2025;03:00;509;435;850,9;10472;0;33641;-237;99,5;108;6786;5222;2;8;100,1;123;6790;5250;2;9
26.07.2025;03:05;510;435;850,9;10464;0;33617;-234;99,5;109;6783;5228;2;8;100,1;121;6782;5236;2;9
26.07.2025;03:10;510;435;850,9;10478;0;33719;-531;99,5;43;6796;5222;2;8;100,1;-109;6784;5256;2;9
26.07.2025;03:15;510;435;850,9;10459;0;33540;-609;99,5;-26;6752;5222;2;8;100,1;-109;6745;5242;2;9
26.07.2025;03:20;510;435;850,9;10462;0;33543;-276;99,5;97;6770;5220;2;8;100,1;90;6766;5242;2;9
26.07.2025;03:25;509;435;850,9;10449;0;33737;-437;99,5;-31;6794;5214;2;8;100,1;59;6800;5252;2;9
26.07.2025;03:30;510;435;851,9;10464;0;33714;-547;99,5;-33;6791;5216;2;8;100,0;-43;6787;5248;2;9
26.07.2025;03:35;510;435;850,9;10470;0;33706;-545;99,5;-36;6788;5220;2;8;100,1;-45;6787;5250;2;9
26.07.2025;03:40;511;435;851,9;10476;0;33618;-424;99,5;-36;6770;5220;2;8;100,1;78;6779;5256;2;9
26.07.2025;03:45;511;435;850,9;10476;0;33595;-424;99,5;-38;6768;5230;2;8;100,1;85;6777;5246;2;9
26.07.2025;03:50;511;435;851,9;10474;0;33708;-515;99,5;-26;6788;5222;2;8;100,0;-17;6792;5252;2;9
26.07.2025;03:55;510;435;850,9;10468;0;33593;-599;99,5;-38;6770;5230;2;8;100,1;-95;6764;5242;2;9
26.07.2025;04:00;511;435;850,9;10464;0;33571;-502;99,5;-36;6762;5218;2;8;100,1;7;6766;5246;2;9
26.07.2025;04:05;511;435;850,9;10474;0;33626;-496;99,5;-43;6773;5234;2;8;100,1;9;6777;5240;2;9
26.07.2025;04:10;511;435;850,9;10457;0;33623;-504;99,5;-47;6778;5218;2;8;100,1;9;6777;5240;2;9
26.07.2025;04:15;511;435;850,9;10437;0;33723;-488;99,5;-38;6794;5203;2;8;100,1;12;6798;5234;2;9
26.07.2025;04:20;511;435;850,9;10468;0;33697;-493;99,5;-38;6786;5224;2;8;100,1;9;6792;5244;2;9
26.07.2025;04:25;511;435;851,9;10482;0;33702;-498;99,5;-42;6786;5228;2;8;100,1;5;6790;5254;2;9
26.07.2025;04:30;512;435;850,9;10462;0;33688;-498;99,5;-40;6783;5216;2;8;100,1;9;6787;5246;2;9
26.07.2025;04:35;511;435;851,9;10480;0;33651;-499;99,5;-40;6775;5230;2;8;100,1;7;6779;5250;2;9
26.07.2025;04:40;512;435;850,9;10468;0;33595;-676;99,5;-76;6762;5224;2;8;100,1;-130;6758;5244;2;9
26.07.2025;04:45;511;435;851,9;10468;0;33609;-565;99,5;-78;6765;5234;2;8;100,1;-19;6769;5234;2;9
26.07.2025;04:50;511;435;850,9;10480;0;33587;-637;99,5;-75;6762;5230;2;8;100,1;-95;6758;5250;2;9
26.07.2025;04:55;512;435;850,9;10472;0;33572;-534;99,5;-73;6760;5226;2;8;100,1;9;6769;5246;2;9
26.07.2025;05:00;511;435;851,9;10457;0;33533;-305;99,5;57;6762;5218;2;8;100,1;101;6766;5240;2;9
26.07.2025;05:05;512;435;851,9;10464;0;33639;-403;99,5;63;6783;5222;2;8;100,1;-2;6779;5242;2;9
26.07.2025;05:10;511;435;850,9;10462;0;33639;-410;99,5;61;6783;5218;2;8;100,1;-2;6777;5244;2;9
26.07.2025;05:15;512;435;851,9;10457;0;33698;-437;99,5;35;6788;5214;2;8;100,1;0;6790;5244;2;9
26.07.2025;05:20;512;435;851,9;10457;0;33687;-471;99,5;-2;6786;5212;2;8;100,1;0;6787;5246;2;9
26.07.2025;05:25;511;435;850,9;10453;0;33665;-478;99,5;-7;6781;5220;2;8;100,1;-2;6779;5234;2;9
26.07.2025;05:30;511;435;850,9;10474;0;33755;-679;99,5;-106;6791;5228;2;8;100,1;-106;6790;5246;2;9
26.07.2025;05:35;511;435;850,9;10476;0;33557;-415;99,5;56;6768;5216;2;8;100,0;-3;6761;5260;2;9
26.07.2025;05:40;512;435;850,9;10468;0;33502;-415;99,5;52;6760;5226;2;8;100,1;2;6756;5242;2;9
26.07.2025;05:45;511;435;851,9;10476;0;33505;-347;99,5;49;6757;5238;2;8;100,1;69;6756;5238;2;9
26.07.2025;05:50;511;435;851,9;10472;0;33524;-314;99,5;87;6762;5226;2;8;100,0;68;6758;5246;2;9
26.07.2025;05:55;511;435;851,9;10476;0;33512;-311;99,5;90;6760;5222;2;8;100,1;68;6758;5250;2;9
26.07.2025;06:00;511;435;851,9;10484;0;33686;-297;99,5;90;6796;5226;2;8;100,1;73;6792;5258;2;9
26.07.2025;06:05;511;435;852,8;10486;0;33700;-333;99,5;61;6794;5236;2;8;100,1;71;6792;5250;2;9
26.07.2025;06:10;511;435;851,9;10466;0;33571;-339;99,5;54;6770;5216;2;8;100,1;71;6769;5250;2;9
26.07.2025;06:15;511;435;851,9;10472;0;33559;-340;99,5;61;6768;5228;2;8;100,1;64;6769;5244;2;9
26.07.2025;06:20;511;435;851,9;10462;0;33611;-341;99,5;61;6781;5209;2;8;100,1;66;6779;5252;2;9
26.07.2025;06:25;511;435;851,9;10449;0;33632;-311;99,5;90;6783;5218;2;8;100,1;69;6782;5232;2;9
26.07.2025;06:30;511;435;851,9;10464;0;33572;-317;99,5;83;6770;5222;2;8;100,1;62;6769;5242;2;9
26.07.2025;06:35;511;435;851,9;10474;0;33614;-313;99,5;87;6775;5218;2;8;100,1;69;6777;5256;2;9
26.07.2025;06:40;511;435;851,9;10482;0;33595;-424;99,5;16;6773;5216;2;8;100,1;33;6769;5266;2;9
26.07.2025;06:45;511;435;851,9;10466;0;33499;-290;99,5;146;6760;5216;2;8;100,1;31;6748;5250;2;9
26.07.2025;06:50;511;435;851,9;10459;0;33500;-130;99,5;148;6762;5220;2;8;100,1;189;6766;5240;2;9
26.07.2025;06:55;511;435;851,9;10472;0;33576;-97;99,5;174;6781;5220;2;8;100,1;193;6779;5252;2;9
26.07.2025;07:00;511;435;851,9;10476;0;33647;-228;99,5;149;6796;5226;2;8;100,1;80;6790;5250;2;9
26.07.2025;07:05;511;435;851,9;10449;0;33625;-546;99,5;-16;6775;5207;2;8;100,1;-56;6771;5242;2;9
26.07.2025;07:10;511;435;851,9;10451;0;33533;-249;99,5;90;6768;5218;2;8;100,1;144;6769;5234;2;9
26.07.2025;07:15;511;435;851,9;10484;0;33490;-118;99,5;215;6762;5228;2;8;100,1;137;6753;5256;2;9
26.07.2025;07:20;511;435;851,9;10478;0;33612;-120;99,5;215;6788;5222;2;8;100,1;123;6784;5256;2;9
26.07.2025;07:25;511;435;851,9;10459;0;33432;-80;99,5;184;6752;5216;2;8;100,1;217;6753;5244;2;9
26.07.2025;07:30;511;435;851,9;10455;0;33655;-59;99,5;201;6799;5230;2;8;100,1;210;6800;5226;2;9
26.07.2025;07:35;510;435;851,9;10474;0;33496;1;99,5;253;6770;5228;2;8;100,1;226;6766;5246;2;9
26.07.2025;07:40;510;435;851,9;10484;0;33435;-16;99,5;236;6755;5226;2;8;100,1;219;6753;5258;2;9
26.07.2025;07:45;511;435;851,9;10472;0;33333;-11;99,5;238;6736;5220;2;8;100,1;224;6732;5252;2;9
26.07.2025;07:50;511;435;851,9;10482;0;33304;-2;99,5;236;6729;5234;2;8;100,1;236;6732;5248;2;9
26.07.2025;07:55;511;435;851,9;10478;0;33490;8;99,5;240;6768;5234;2;8;100,1;231;6769;5244;2;9
26.07.2025;08:00;511;435;851,9;10470;0;33543;-57;99,5;208;6775;5220;2;8;100,1;203;6777;5250;2;9
26.07.2025;08:05;511;435;851,9;10451;0;33530;-109;99,5;165;6768;5216;2;8;100,2;203;6769;5260;2;9
26.07.2025;08:10;511;435;851,9;10435;0;33409;-39;99,5;229;6747;5205;2;8;100,1;210;6745;5230;2;9
26.07.2025;08:15;510;435;851,9;10480;0;33521;6;100,0;236;6773;5246;2;8;100,1;239;6769;5258;2;9
26.07.2025;08:20;510;435;851,9;10510;0;33493;-1;100,0;231;6770;5248;2;8;100,1;239;6766;5262;2;9
26.07.2025;08:25;510;435;851,9;10490;0;33479;7;100,0;240;6760;5240;2;8;100,1;245;6764;5250;2;9
26.07.2025;08:30;510;435;851,9;10445;0;33453;4;100,0;236;6757;5222;2;8;100,1;239;6758;5224;2;9
26.07.2025;08:35;510;435;851,9;10459;0;33386;6;100,1;238;6747;5226;2;8;100,1;239;6745;5234;2;9
26.07.2025;08:40;510;435;851,9;10486;0;33288;3;100,0;241;6723;5240;2;8;100,1;239;6725;5246;2;9
26.07.2025;08:45;510;435;851,9;10472;0;33243;-8;100,0;238;6715;5234;2;8;100,1;239;6714;5238;2;9
26.07.2025;08:50;510;435;850,9;10472;0;33237;-8;100,0;238;6710;5230;2;8;100,1;234;6712;5242;2;9
26.07.2025;08:55;510;435;850,9;10482;0;33271;-8;100,0;229;6726;5234;2;8;100,1;231;6722;5248;2;9
26.07.2025;09:00;511;435;850,9;10492;0;33507;9;100,0;240;6770;5240;2;8;100,1;243;6769;5252;2;9
26.07.2025;09:05;510;435;850,9;10480;0;33603;-248;100,0;142;6786;5244;2;8;100,1;80;6779;5236;2;9
26.07.2025;09:10;510;435;850,9;10494;0;33539;-255;100,0;141;6770;5228;2;8;100,1;78;6766;5252;2;9
26.07.2025;09:15;510;435;850,9;10488;0;33568;-232;100,0;128;6775;5238;2;8;100,1;111;6771;5250;2;9
26.07.2025;09:20;510;435;851,9;10480;0;33520;-236;100,0;123;6768;5230;2;8;100,1;106;6766;5248;2;9
26.07.2025;09:25;510;435;851,9;10496;0;33529;-76;100,0;191;6770;5246;2;8;100,1;208;6771;5250;2;9
26.07.2025;09:30;510;435;850,9;10470;0;33470;-48;100,0;214;6762;5218;2;8;100,0;210;6758;5240;2;9
26.07.2025;09:35;510;435;850,9;10488;0;33106;-25;100,0;226;6692;5244;2;8;100,1;231;6691;5244;2;9
26.07.2025;09:40;507;435;850,9;10508;0;33552;7;100,0;243;6781;5250;2;8;100,1;241;6779;5258;2;9
26.07.2025;09:45;496;435;850,9;10488;0;33571;2;100,0;236;6783;5240;2;8;100,1;245;6784;5248;2;9
26.07.2025;09:50;497;435;850,9;10476;0;33612;-37;100,0;233;6794;5232;2;8;100,1;201;6790;5244;2;9
26.07.2025;09:55;496;435;850,0;10476;0;33611;-171;100,0;163;6791;5234;2;8;100,1;132;6787;5242;2;9
26.07.2025;10:00;495;435;850,9;10486;0;33513;-248;100,0;92;6762;5238;2;8;100,1;130;6766;5248;2;9
26.07.2025;10:05;495;435;850,0;10482;0;33541;-250;100,0;92;6762;5236;2;8;100,1;128;6769;5246;2;9
26.07.2025;10:10;495;435;850,0;10502;0;33477;-248;100,0;92;6757;5250;2;8;100,1;132;6756;5252;2;9
26.07.2025;10:15;494;435;850,0;10474;0;33513;-239;100,0;95;6762;5230;2;8;100,1;130;6766;5244;2;9
26.07.2025;10:20;494;435;850,0;10476;0;33518;-238;100,0;97;6768;5232;2;8;100,1;135;6766;5244;2;9
26.07.2025;10:25;495;435;850,0;10395;0;33643;-278;100,0;17;6807;5108;2;8;100,1;111;6803;5286;2;9
26.07.2025;10:30;495;435;850,0;10496;0;33571;-488;100,0;24;6770;5242;2;8;100,1;-42;6764;5254;2;9
26.07.2025;10:35;499;435;850,0;10506;0;33548;-450;100,0;28;6760;5252;2;8;100,1;-7;6758;5254;2;9
26.07.2025;10:40;500;435;850,0;10502;0;33637;-268;100,0;122;6786;5246;2;8;100,1;87;6784;5256;2;9
26.07.2025;10:45;500;435;850,0;10502;0;33629;-266;100,0;116;6786;5244;2;8;100,1;89;6779;5258;2;9
26.07.2025;10:50;500;435;850,0;10478;0;33587;-272;100,0;122;6775;5236;2;8;100,1;87;6771;5242;2;9
26.07.2025;10:55;499;435;850,0;10484;0;33577;-240;100,0;116;6775;5232;2;8;100,1;118;6777;5252;2;9
26.07.2025;11:00;499;435;850,0;10478;0;33621;-232;100,0;109;6775;5230;2;8;100,1;109;6782;5248;2;9
26.07.2025;11:05;500;435;848,1;10486;0;33593;-234;100,0;113;6781;5234;2;8;100,1;116;6782;5252;2;9
26.07.2025;11:10;500;435;849,1;10488;0;33624;-236;100,0;113;6786;5236;2;8;100,1;116;6787;5252;2;9
26.07.2025;11:15;499;435;849,1;10486;0;33623;-236;100,0;116;6783;5234;2;8;100,1;118;6784;5252;2;9
26.07.2025;11:20;500;435;849,1;10494;0;33610;-235;100,0;113;6783;5246;2;8;100,1;121;6784;5248;2;9
26.07.2025;11:25;500;435;850,0;10476;0;33712;-617;100,0;-61;6791;5236;2;8;100,1;-89;6787;5240;2;9
26.07.2025;11:30;500;435;849,1;10506;0;33689;-613;100,0;-57;6783;5248;2;8;100,1;-89;6779;5258;2;9
26.07.2025;11:35;500;435;849,1;10478;0;33554;-645;100,0;-87;6757;5236;2;8;100,1;-82;6756;5242;2;9
26.07.2025;11:40;500;435;849,1;10482;0;33612;-617;100,1;-57;6768;5242;2;8;100,1;-87;6766;5240;2;9
26.07.2025;11:45;499;435;849,1;10468;0;33563;-354;100,1;101;6770;5228;2;8;100,1;16;6764;5240;2;9
26.07.2025;11:50;499;435;850,0;10470;0;33650;-416;100,0;38;6783;5220;2;8;100,1;12;6782;5250;2;9
26.07.2025;11:55;500;435;849,1;10474;0;33603;-59;100,0;109;6783;5240;2;8;100,1;295;6792;5234;2;9
26.07.2025;12:00;499;435;850,0;10474;0;33554;-83;100,0;106;6770;5230;2;8;100,1;288;6784;5244;2;9
26.07.2025;12:05;499;435;849,1;10492;0;33642;-86;100,0;99;6786;5246;2;8;100,1;286;6800;5246;2;9
26.07.2025;12:10;499;435;849,1;10468;0;33690;-247;100,0;104;6799;5218;2;8;100,1;116;6798;5250;2;9
26.07.2025;12:15;499;435;849,1;10502;0;33691;-357;100,0;71;6794;5250;2;8;100,1;43;6792;5252;2;9
26.07.2025;12:20;499;435;849,1;10484;0;33461;-88;100,0;186;6757;5236;2;8;100,1;201;6756;5248;2;9
26.07.2025;12:25;499;435;850,0;10474;0;33439;-19;100,0;229;6752;5244;2;8;100,1;233;6753;5230;2;9
26.07.2025;12:30;499;435;848,1;10474;0;33419;-24;100,0;222;6749;5228;2;8;100,1;222;6745;5246;2;9
26.07.2025;12:35;499;435;849,1;10468;0;33348;-26;100,0;226;6736;5222;2;8;100,1;226;6735;5246;2;9
26.07.2025;12:40;499;435;848,1;10500;0;33332;-26;100,0;224;6729;5252;2;8;100,1;226;6730;5250;2;9
26.07.2025;12:45;499;435;849,1;10526;0;33330;-28;100,0;222;6731;5258;2;8;100,1;220;6730;5268;2;9
26.07.2025;12:50;499;435;848,1;10480;0;33287;-4;100,0;238;6721;5246;2;8;100,1;238;6722;5234;2;9
26.07.2025;12:55;499;435;848,1;10500;0;33687;-191;100,0;144;6796;5252;2;8;100,1;139;6792;5248;2;9
26.07.2025;13:00;499;435;849,1;10478;0;33508;-304;100,0;106;6760;5236;2;8;100,1;68;6756;5242;2;9
26.07.2025;13:05;501;435;849,1;10486;0;33508;-271;100,0;99;6757;5242;2;8;100,1;101;6756;5244;2;9
26.07.2025;13:10;502;435;848,1;10466;0;33511;-263;100,0;104;6760;5230;2;8;100,1;104;6756;5260;2;9
26.07.2025;13:15;502;435;848,1;10472;0;33580;-261;100,0;106;6773;5226;2;8;100,1;102;6771;5246;2;9
26.07.2025;13:20;503;435;848,1;10490;0;33563;-264;100,0;104;6773;5238;2;8;100,1;104;6771;5252;2;9
26.07.2025;13:25;503;435;848,1;10508;0;33597;-258;100,0;108;6775;5238;2;8;100,1;109;6777;5270;2;9
26.07.2025;13:30;503;435;848,1;10488;0;33618;-260;100,1;104;6781;5238;2;8;100,1;104;6777;5250;2;9
26.07.2025;13:35;503;435;848,1;10488;0;33580;-260;100,0;108;6775;5244;2;8;100,1;106;6771;5244;2;9
26.07.2025;13:40;503;435;848,1;10518;0;33572;-259;100,0;109;6773;5248;2;8;100,1;104;6769;5270;2;9
26.07.2025;13:45;503;435;848,1;10502;0;33548;-257;100,0;106;6770;5246;2;8;100,1;108;6766;5256;2;9
26.07.2025;13:50;503;435;848,1;10488;0;33503;-257;100,0;102;6762;5238;2;8;100,1;104;6764;5250;2;9
26.07.2025;13:55;503;435;848,1;10494;0;33503;-261;100,0;106;6760;5242;2;8;100,1;106;6756;5252;2;9
26.07.2025;14:00;502;435;848,1;10494;0;33536;-225;100,0;139;6770;5240;2;8;100,1;106;6764;5254;2;9
26.07.2025;14:05;502;435;848,1;10484;0;33571;-228;100,0;141;6773;5234;2;8;100,0;104;6769;5250;2;9
26.07.2025;14:10;502;435;848,1;10492;0;33555;-226;100,1;144;6770;5248;2;8;100,1;108;6766;5244;2;9
26.07.2025;14:15;502;435;848,1;10498;0;33523;-234;100,0;135;6762;5246;2;8;100,1;104;6764;5236;2;9
26.07.2025;14:20;503;435;847,2;10496;0;33536;-195;100,0;142;6768;5228;2;8;100,1;141;6766;5252;2;9
26.07.2025;14:25;503;435;847,2;10478;0;33543;-191;100,0;141;6770;5238;2;8;100,1;139;6766;5248;2;9
26.07.2025;14:30;502;435;848,1;10474;0;33488;-76;100,0;233;6768;5230;2;8;100,1;154;6758;5244;2;9
26.07.2025;14:35;502;435;848,1;10492;0;33439;-74;100,0;238;6757;5238;2;8;100,1;160;6748;5246;2;9
26.07.2025;14:40;503;435;847,2;10494;0;33430;-25;100,0;231;6752;5248;2;8;100,1;210;6753;5246;2;9
26.07.2025;14:45;502;435;847,2;10502;0;33463;-27;100,0;236;6760;5246;2;8;100,0;208;6758;5256;2;9
26.07.2025;14:50;502;435;847,2;10474;0;33319;10;99,1;234;6736;5226;2;8;100,1;250;6735;5248;2;9
26.07.2025;14:55;503;435;847,2;10478;0;33364;10;99,0;236;6739;5209;2;8;100,1;253;6743;5268;2;9
26.07.2025;15:00;502;435;848,1;10453;0;33278;-2;99,0;229;6723;5195;2;8;100,1;250;6725;5258;2;9
26.07.2025;15:05;503;435;848,1;10459;0;32954;-7;99,1;229;6658;5199;2;8;100,1;243;6657;5260;2;9
26.07.2025;15:10;504;435;848,1;10496;0;33361;8;99,0;227;6742;5232;2;8;100,0;245;6745;5264;2;9
26.07.2025;15:15;505;435;848,1;10451;0;33537;7;99,0;229;6775;5209;2;8;100,1;250;6777;5242;2;9
26.07.2025;15:20;505;435;848,1;10468;0;33483;-153;99,0;151;6757;5214;2;8;100,1;168;6756;5254;2;9
26.07.2025;15:25;505;435;848,1;10476;0;33493;-86;99,0;186;6760;5205;2;8;100,1;201;6764;5270;2;9
26.07.2025;15:30;505;435;848,1;10484;0;33406;-4;99,1;222;6749;5226;2;8;100,1;246;6753;5258;2;9
26.07.2025;15:35;505;435;847,2;10466;0;33354;-13;99,0;224;6739;5222;2;8;100,1;245;6738;5244;2;9
26.07.2025;15:40;505;435;848,1;10482;0;33336;-7;99,0;233;6736;5226;2;8;100,1;239;6735;5256;2;9
26.07.2025;15:45;505;435;848,1;10476;0;33255;-2;99,0;238;6721;5205;2;8;100,1;250;6717;5270;2;9
26.07.2025;15:50;505;435;848,1;10482;0;33234;-10;99,1;229;6718;5232;2;8;100,1;233;6722;5250;2;9
26.07.2025;15:55;505;435;849,1;10455;0;33244;-3;99,1;236;6715;5201;2;8;100,1;241;6714;5254;2;9
26.07.2025;16:00;505;435;848,1;10492;0;33192;-7;99,1;238;6705;5216;2;8;100,1;234;6709;5276;2;9
26.07.2025;16:05;504;435;848,1;10496;0;33201;-11;99,0;238;6708;5220;2;8;100,1;238;6709;5276;2;9
26.07.2025;16:10;505;435;847,2;10494;0;33173;-14;99,0;236;6705;5205;2;8;100,1;238;6704;5242;2;9
26.07.2025;16:15;508;435;850,9;9374;0;33588;35;100,0;240;6791;5236;2;8;68,7;174;6779;4138;1;2
26.07.2025;16:20;511;435;850,9;9396;0;33600;-138;100,0;89;6781;5268;2;8;68,7;153;6784;4128;1;2
26.07.2025;16:25;511;435;850,9;9390;0;33579;-139;100,1;83;6775;5276;2;8;68,7;153;6779;4114;1;2
26.07.2025;16:30;511;435;850,9;9372;0;33557;-138;100,0;80;6773;5301;2;8;68,6;158;6771;4118;1;2
26.07.2025;16:35;512;435;850,9;9396;0;33663;-273;100,0;49;6788;5280;2;8;68,7;50;6787;4116;1;2
26.07.2025;16:40;511;435;850,9;9416;0;33617;-275;100,0;47;6781;5297;2;8;68,6;45;6777;4120;1;2
26.07.2025;16:45;512;435;850,9;9404;0;33511;-149;100,0;80;6762;5282;2;8;68,6;151;6758;4122;1;2
26.07.2025;16:50;509;435;850,9;9396;0;33482;-86;100,0;144;6760;5280;2;8;68,6;146;6756;4116;1;2
26.07.2025;16:55;501;435;850,9;9435;0;33485;-18;100,0;146;6762;5293;2;8;68,7;219;6758;4142;1;2
26.07.2025;17:00;502;435;851,9;9382;0;33476;-16;100,0;151;6762;5274;2;8;68,7;205;6764;4108;1;2
26.07.2025;17:05;505;435;850,9;9396;0;33482;-0;100,1;170;6760;5274;2;8;68,7;203;6764;4122;1;2
26.07.2025;17:10;503;435;848,1;10255;0;33398;-4;100,1;212;6747;5244;2;8;92,1;238;6748;5011;1;2
26.07.2025;17:15;500;435;848,1;10269;0;33318;-6;100,1;219;6736;5256;2;8;92,1;236;6732;5013;1;2
26.07.2025;17:20;498;435;848,1;10247;0;33349;-9;100,1;217;6739;5246;2;8;92,1;234;6738;5001;1;2
26.07.2025;17:25;496;435;848,1;10498;0;33382;-5;100,0;229;6749;5252;2;9;100,1;238;6745;5246;2;8
26.07.2025;17:30;495;435;848,1;10455;0;33569;1;100,0;231;6783;5226;2;9;100,1;234;6787;5230;2;8
26.07.2025;17:35;493;435;848,1;10480;0;33576;-30;100,0;234;6791;5236;2;9;100,1;210;6787;5244;2;8
26.07.2025;17:40;492;435;849,1;10508;0;33613;-172;100,0;163;6786;5246;2;9;100,1;137;6784;5262;2;8
26.07.2025;17:45;492;435;848,1;10462;0;33575;-165;100,0;163;6781;5222;2;9;100,1;137;6779;5240;2;8
26.07.2025;17:50;491;435;849,1;10453;0;33562;-167;100,0;163;6781;5220;2;9;100,1;142;6771;5234;2;8
26.07.2025;17:55;492;435;849,1;10480;0;33590;-167;100,0;167;6781;5240;2;9;100,1;142;6777;5240;2;8
26.07.2025;18:00;500;435;849,1;10476;0;33572;-165;100,0;167;6783;5242;2;9;100,1;139;6777;5234;2;8
26.07.2025;18:05;504;435;849,1;10476;0;33550;-268;100,0;61;6773;5234;2;9;100,1;146;6774;5242;2;8
26.07.2025;18:10;506;435;849,1;10500;0;33562;-268;100,0;64;6770;5232;2;9;100,1;139;6774;5246;2;8
26.07.2025;18:15;507;435;849,1;10512;0;33498;-277;100,0;57;6755;5264;2;9;100,1;135;6764;5248;2;8
26.07.2025;18:20;507;435;849,1;10502;0;33492;-206;100,0;135;6762;5246;2;9;100,1;139;6764;5256;2;8
26.07.2025;18:25;507;435;849,1;10480;0;33477;-171;100,0;170;6762;5230;2;9;100,1;137;6756;5250;2;8
26.07.2025;18:30;507;435;849,1;10486;0;33606;-172;100,0;165;6786;5236;2;9;100,1;135;6779;5250;2;8
26.07.2025;18:35;507;435;849,1;10504;0;33585;-172;100,0;167;6783;5248;2;9;100,1;144;6779;5256;2;8
26.07.2025;18:40;507;435;849,1;10486;0;33568;-167;100,0;170;6783;5236;2;9;100,1;135;6779;5250;2;8
26.07.2025;18:45;507;435;849,1;10484;0;33503;-129;100,0;189;6762;5248;2;9;99,8;158;6758;5236;2;8
26.07.2025;18:50;507;435;849,1;10472;0;33548;-51;100,1;186;6775;5244;2;9;99,1;236;6777;5228;2;8
26.07.2025;18:55;507;435;849,1;10462;0;33570;-48;100,0;186;6783;5230;2;9;99,1;241;6784;5232;2;8
26.07.2025;19:00;507;435;850,0;10472;0;33582;-46;100,1;182;6786;5242;2;9;99,1;241;6787;5230;2;8
26.07.2025;19:05;507;435;849,1;10466;0;33565;-115;100,0;184;6781;5246;2;9;99,1;167;6779;5220;2;8
26.07.2025;19:10;508;435;849,1;10470;0;33627;-147;100,0;144;6791;5254;2;9;99,1;174;6790;5216;2;8
26.07.2025;19:15;507;435;849,1;10451;0;33625;-145;100,0;151;6791;5230;2;9;99,1;175;6787;5222;2;8
26.07.2025;19:20;507;435;849,1;10482;0;33501;-132;100,0;170;6765;5258;2;9;99,1;172;6764;5224;2;8
26.07.2025;19:25;507;435;849,1;10480;0;33395;-25;100,0;224;6749;5246;2;9;99,1;229;6745;5234;2;8
26.07.2025;19:30;507;435;849,1;10457;0;33308;-23;100,0;226;6729;5230;2;9;99,1;231;6730;5228;2;8
26.07.2025;19:35;507;435;849,1;10455;0;33449;-9;100,0;233;6760;5240;2;9;99,1;236;6756;5218;2;8
26.07.2025;19:40;507;435;849,1;10464;0;33390;5;100,0;238;6747;5242;2;9;99,4;243;6745;5222;2;8
26.07.2025;19:45;508;435;849,1;10445;0;33317;12;100,0;245;6736;5230;2;9;99,4;252;6738;5216;2;8
26.07.2025;19:50;507;435;850,0;10468;0;33332;-1;100,0;233;6736;5238;2;9;99,4;250;6735;5230;2;8
26.07.2025;19:55;507;435;850,0;10480;0;33455;23;100,0;236;6760;5240;2;9;99,3;255;6764;5234;2;8
26.07.2025;20:00;507;435;850,0;10488;0;33486;20;100,0;240;6770;5246;2;9;99,3;252;6769;5242;2;8
26.07.2025;20:05;507;435;850,0;10443;0;33479;-167;100,0;160;6760;5220;2;9;99,4;134;6756;5224;2;8
26.07.2025;20:10;507;435;850,0;10482;0;33104;-10;100,0;224;6695;5242;2;9;99,3;245;6693;5240;2;8
26.07.2025;20:15;507;435;849,1;10474;0;33368;-12;100,0;229;6747;5248;2;9;99,3;231;6743;5226;2;8
26.07.2025;20:20;507;435;850,0;10447;0;33120;-14;100,0;229;6697;5216;2;9;99,3;236;6699;5232;2;8
26.07.2025;20:25;507;435;849,1;10468;0;33633;-262;100,1;135;6794;5224;2;9;99,3;68;6787;5240;2;8
26.07.2025;20:30;507;435;850,0;10488;0;33576;-504;100,0;-68;6768;5254;2;9;99,4;35;6769;5234;2;8
26.07.2025;20:35;507;435;849,1;10498;0;33424;-5;100,0;245;6757;5248;2;9;99,4;224;6756;5250;2;8
26.07.2025;20:40;508;435;850,0;10470;0;33011;-21;100,0;240;6669;5240;2;9;99,4;231;6670;5230;2;8
26.07.2025;20:45;507;435;850,0;10470;0;32785;-10;100,0;252;6630;5236;2;9;99,4;238;6628;5234;2;8
26.07.2025;20:50;507;435;850,0;10451;0;32756;-9;100,0;243;6622;5226;2;9;99,4;243;6618;5226;2;8
26.07.2025;20:55;507;435;850,0;10447;0;33306;-11;100,0;234;6736;5234;2;9;99,3;229;6735;5214;2;8
26.07.2025;21:00;507;435;849,1;10502;0;33198;-11;100,0;236;6713;5262;2;9;99,3;229;6712;5240;2;8
26.07.2025;21:05;507;435;849,1;10464;0;32988;-2;100,0;240;6671;5228;2;9;99,3;238;6667;5236;2;8
26.07.2025;21:10;507;435;850,0;10462;0;33282;12;100,0;238;6729;5236;2;9;99,4;250;6730;5226;2;8
26.07.2025;21:15;507;435;850,0;10476;0;33336;10;100,0;240;6739;5244;2;9;99,4;250;6738;5232;2;8
26.07.2025;21:20;507;435;850,0;10462;0;33219;4;100,0;234;6715;5240;2;9;99,4;243;6714;5222;2;8
26.07.2025;21:25;507;435;850,0;10476;0;33247;5;100,0;238;6723;5246;2;9;99,4;245;6722;5230;2;8
26.07.2025;21:30;507;435;850,0;10466;0;33261;4;100,0;238;6726;5244;2;9;99,4;236;6725;5222;2;8
26.07.2025;21:35;507;435;850,0;10462;0;33286;2;100,0;241;6731;5234;2;9;99,4;238;6730;5228;2;8
26.07.2025;21:40;508;435;850,0;10470;0;33583;-58;100,0;174;6783;5242;2;9;99,4;245;6787;5228;2;8
26.07.2025;21:45;507;435;850,0;10464;0;33186;-23;100,0;224;6708;5242;2;9;99,4;236;6709;5222;2;8
26.07.2025;21:50;507;435;850,0;10484;0;33100;1;100,0;245;6692;5244;2;9;99,3;245;6691;5240;2;8
26.07.2025;21:55;507;435;850,0;10488;0;33412;22;100,0;250;6755;5248;2;9;99,4;246;6756;5240;2;8
26.07.2025;22:00;507;435;850,0;10484;0;33142;-1;100,0;238;6702;5242;2;9;99,4;246;6701;5242;2;8
26.07.2025;22:05;507;435;850,0;10490;0;33113;-7;100,0;245;6700;5252;2;9;99,4;243;6699;5238;2;8
26.07.2025;22:10;507;435;850,9;10474;0;33221;10;100,0;250;6721;5258;2;9;99,4;243;6722;5234;2;8
26.07.2025;22:15;507;435;850,0;10455;0;33073;10;100,0;262;6692;5226;2;9;99,3;243;6688;5230;2;8
26.07.2025;22:20;508;435;850,0;10464;0;33298;1;100,0;250;6736;5232;2;9;99,4;233;6735;5232;2;8
26.07.2025;22:25;508;435;850,9;10482;0;33498;22;100,0;240;6773;5254;2;9;99,4;257;6777;5228;2;8
26.07.2025;22:30;508;435;850,9;10464;0;33636;-245;100,1;118;6794;5240;2;9;99,4;106;6790;5224;2;8
26.07.2025;22:35;509;435;850,0;10478;0;33518;-392;100,0;49;6762;5242;2;9;99,4;28;6764;5236;2;8
26.07.2025;22:40;508;435;850,0;10500;0;33521;-291;100,0;101;6757;5226;2;8;99,5;87;6758;5274;2;9
26.07.2025;22:45;508;435;850,0;10457;0;33674;-282;100,0;80;6796;5238;2;8;99,6;102;6798;5220;1;2
26.07.2025;22:50;509;435;850,0;10476;0;33616;-445;100,0;-45;6775;5228;2;8;99,6;68;6784;5248;1;2
26.07.2025;22:55;508;435;850,9;10470;0;33430;-15;100,0;224;6760;5236;2;8;99,6;236;6758;5234;1;2
26.07.2025;23:00;508;435;850,0;10470;0;33463;-12;100,0;222;6768;5226;2;8;99,6;238;6766;5244;1;2
26.07.2025;23:05;509;435;850,0;10490;0;33552;-4;100,0;226;6783;5256;2;8;99,6;238;6787;5234;1;2
26.07.2025;23:10;510;435;850,0;10476;0;33486;-10;100,0;222;6770;5228;2;8;99,6;236;6769;5248;1;2
26.07.2025;23:15;510;435;850,0;10472;0;33383;-2;100,0;224;6749;5250;2;8;99,6;246;6748;5222;1;2
26.07.2025;23:20;511;435;850,9;10457;0;33503;-14;100,0;207;6770;5230;2;8;99,6;246;6774;5230;1;2
26.07.2025;23:25;512;435;850,9;10476;0;33585;-4;100,0;271;6794;5238;2;8;99,6;193;6787;5238;1;2
26.07.2025;23:30;512;435;850,0;10490;0;33526;-405;100,0;45;6762;5240;2;8;99,6;21;6758;5250;1;2
26.07.2025;23:35;512;435;850,9;10459;0;33604;-219;100,0;128;6783;5246;2;8;99,6;120;6784;5214;1;2
26.07.2025;23:40;513;435;850,9;10455;0;33460;-281;99,0;82;6752;5230;2;8;99,5;104;6753;5226;1;2
26.07.2025;23:45;514;435;850,9;10482;0;33687;-523;100,0;-2;6794;5248;2;8;99,3;-59;6790;5234;2;9
26.07.2025;23:50;515;435;850,9;10443;0;33253;-7;100,0;231;6723;5234;2;8;99,1;245;6725;5209;2;9
26.07.2025;23:55;514;435;850,9;10478;0;33350;2;100,0;234;6742;5238;2;8;99,1;250;6743;5240;2;9
27.07.2025;00:00;515;435;850,9;10457;0;33226;-9;100,0;227;6718;5236;2;8;99,1;250;6719;5222;2;9
27.07.2025;00:05;514;435;850,9;10476;0;33224;-5;100,0;227;6718;5252;2;8;99,1;246;6719;5224;2;9
27.07.2025;00:10;514;435;850,9;10470;0;33390;-39;100,0;201;6749;5244;2;8;99,1;233;6753;5220;2;9
27.07.2025;00:15;514;435;851,9;10488;0;33234;13;100,0;250;6721;5246;2;9;99,6;239;6722;5242;2;8
27.07.2025;00:20;513;435;851,9;10455;0;33087;-6;100,0;238;6692;5236;2;9;99,5;238;6691;5220;2;8
27.07.2025;00:25;509;435;852,8;10478;0;33614;130;100,0;253;6794;5254;2;9;98,8;347;6800;5224;2;8
27.07.2025;00:30;500;435;853,7;10516;0;33284;18;100,0;259;6731;5276;2;9;98,9;239;6730;5240;2;8
27.07.2025;00:35;485;435;856,5;10547;0;33310;21;100,0;257;6736;5291;2;9;98,9;245;6732;5256;2;8
27.07.2025;00:40;472;435;857,4;10541;0;33551;-66;100,0;170;6778;5284;2;9;98,9;245;6784;5256;2;8
27.07.2025;00:45;447;435;859,3;10508;0;33486;-88;98,8;155;6760;5240;2;8;99,0;233;6764;5268;2;9
27.07.2025;00:50;432;435;869,4;7164;0;33382;22;58,9;109;6729;3664;2;9;55,2;108;6727;3500;2;8
27.07.2025;00:55;434;435;871,3;6271;0;33476;31;48,1;83;6742;3085;2;8;49,2;82;6743;3186;2;9
27.07.2025;01:00;439;435;872,2;3097;0;33108;-32;19,0;5;6645;1173;1;2;29,1;-16;6647;1924;1;2
27.07.2025;01:05;470;435;879,6;5268;0;33509;-26;38,6;24;6747;2542;1;2;41,0;36;6745;2734;1;2
27.07.2025;01:10;512;435;854,6;10526;0;33540;-309;100,1;109;6770;5256;2;9;100,0;50;6766;5270;2;8
27.07.2025;01:15;515;435;852,8;10524;0;33437;-101;100,0;177;6757;5250;2;9;100,0;201;6756;5274;2;8
27.07.2025;01:20;515;435;852,8;10510;0;33407;-29;100,1;226;6752;5244;2;9;100,1;224;6748;5266;2;8
27.07.2025;01:25;498;435;852,8;10514;0;33421;-37;100,1;215;6749;5250;2;9;100,0;222;6748;5264;2;8
27.07.2025;01:30;455;435;853,7;10285;0;33426;-1;100,0;217;6755;5282;2;8;91,0;231;6756;5003;2;9
27.07.2025;01:35;432;435;870,4;5280;0;33467;-12;38,4;42;6729;2512;2;8;41,9;12;6730;2769;2;9
27.07.2025;01:40;434;435;872,2;3223;0;33785;-334;49,9;-260;6768;3223;2;8;-0,1;2;315;0;2;11
27.07.2025;01:45;434;435;874,1;2453;0;33746;-204;37,4;-167;6762;2453;2;8;-0,2;2;5;0;2;11
27.07.2025;01:50;439;435;878,7;0;0;33686;-2;0,1;3;698;0;1;1;-0,2;2;3;0;1;1
27.07.2025;01:55;497;435;875,9;0;0;33711;-3;0,1;3;29;0;1;1;-0,2;2;3;0;1;1
27.07.2025;02:00;524;435;888,9;2;0;33720;-26;11,8;3;6637;2;2;8;-0,3;2;3;0;2;11
27.07.2025;02:05;515;435;849,1;9629;0;33910;-1217;93,0;-509;6786;4987;2;9;82,1;-311;6800;4642;2;8
27.07.2025;02:10;492;435;852,8;10520;0;33924;-1269;99,8;-481;6791;5244;2;9;100,1;-319;6800;5276;2;8
27.07.2025;02:15;486;435;852,8;10528;0;33939;-1267;99,8;-481;6794;5252;2;9;100,1;-318;6803;5276;2;8
27.07.2025;02:20;518;435;852,8;10526;0;33793;-1259;99,8;-479;6768;5246;2;9;100,1;-312;6777;5280;2;8
27.07.2025;02:25;518;435;852,8;10520;0;33768;-1238;99,8;-467;6762;5244;2;9;100,1;-297;6771;5276;2;8
27.07.2025;02:30;511;435;852,8;10524;0;33738;-1245;99,8;-470;6757;5252;2;9;100,1;-304;6769;5272;2;8
27.07.2025;02:35;503;435;852,8;10508;0;33895;-1192;99,8;-425;6791;5240;2;9;100,1;-297;6800;5268;2;8
27.07.2025;02:40;488;435;852,8;10498;0;33907;-1212;99,9;-438;6791;5238;2;9;100,1;-302;6798;5260;2;8
27.07.2025;02:45;489;435;851,9;10522;0;33265;10;99,8;236;6705;5256;2;9;100,1;260;6712;5266;2;8
27.07.2025;02:50;517;435;851,9;10518;0;33021;10;99,8;243;6661;5252;2;9;100,1;260;6660;5266;2;8
27.07.2025;02:55;505;435;852,8;10524;0;32659;-4;99,8;250;6588;5250;2;9;100,2;245;6589;5274;2;8
27.07.2025;03:00;472;435;852,8;10510;0;32512;-27;99,9;252;6562;5244;2;9;100,1;234;6561;5270;2;8
27.07.2025;03:05;484;435;851,9;10514;0;32646;-13;99,8;247;6588;5250;2;9;100,1;243;6584;5264;2;8
27.07.2025;03:10;514;435;851,9;10500;0;32507;18;99,8;260;6564;5246;2;9;100,1;262;6561;5254;2;8
27.07.2025;03:15;509;435;851,9;10524;0;32678;-2;99,8;260;6596;5250;2;9;100,1;238;6589;5274;2;8
27.07.2025;03:20;494;435;851,9;10508;0;32665;5;99,9;259;6596;5238;2;9;100,1;241;6594;5270;2;8
27.07.2025;03:25;466;435;852,8;10512;0;32665;-11;99,9;253;6593;5252;2;9;100,1;239;6592;5260;2;8
27.07.2025;03:30;435;435;864,8;7371;0;32613;18;61,7;111;6567;3814;2;9;56,1;123;6568;3557;2;8
27.07.2025;03:35;456;435;851,9;10484;0;32814;-9;99,9;227;6619;5242;2;9;99,8;252;6620;5242;2;8
27.07.2025;03:40;508;435;852,8;10506;0;32826;-13;99,9;231;6622;5264;2;9;99,9;246;6626;5242;2;8
27.07.2025;03:45;515;435;852,8;10524;0;32860;-8;99,9;234;6630;5256;2;9;99,8;246;6628;5268;2;8
27.07.2025;03:50;511;435;851,9;10486;0;32837;-9;99,9;238;6627;5234;2;9;99,9;252;6626;5252;2;8
27.07.2025;03:55;491;435;852,8;10504;0;32901;0;99,9;243;6640;5246;2;9;99,8;252;6639;5258;2;8
27.07.2025;04:00;449;435;855,6;9894;0;32864;32;91,8;219;6630;5037;2;9;86,2;252;6628;4857;2;8
27.07.2025;04:05;455;435;852,8;10478;0;32934;14;99,9;233;6645;5254;2;9;98,9;266;6649;5224;2;8
27.07.2025;04:10;513;435;852,8;10492;0;32882;-18;99,9;236;6635;5250;2;9;99,0;243;6631;5242;2;8
27.07.2025;04:15;516;435;851,9;10472;0;32906;-9;99,9;236;6640;5254;2;9;99,0;241;6644;5228;2;8
27.07.2025;04:20;515;435;851,9;10472;0;32907;3;99,9;245;6640;5242;2;9;99,1;248;6639;5230;2;8
27.07.2025;04:25;512;435;851,9;10459;0;32905;-6;99,9;240;6637;5234;2;9;99,1;245;6636;5226;2;8
27.07.2025;04:30;508;435;851,9;10464;0;32918;6;99,9;240;6643;5254;2;9;99,1;253;6639;5209;2;8
27.07.2025;04:35;495;435;851,9;10482;0;32895;-9;99,9;238;6637;5244;2;9;99,0;245;6636;5230;2;8
27.07.2025;04:40;470;435;852,8;10476;0;32949;-25;99,9;231;6648;5244;2;9;99,1;231;6647;5232;2;8
27.07.2025;04:45;438;435;861,1;8564;0;33207;33;71,6;158;6687;4255;2;8;72,2;168;6691;4308;2;9
