Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
28.07.2025;22:35;514;435;851,9;10459;0;33484;-129;100,1;170;6757;5248;2;9;100,1;172;6756;5207;2;8
28.07.2025;22:40;514;435;851,9;10470;0;33520;-146;100,1;170;6765;5252;2;9;100,1;151;6764;5218;2;8
28.07.2025;22:45;514;435;852,8;10449;0;33455;221;100,1;345;6762;5244;2;9;100,1;349;6764;5205;2;8
28.07.2025;22:50;515;435;851,9;10439;0;33536;294;100,1;384;6783;5240;2;9;100,1;385;6779;5199;2;8
28.07.2025;22:55;514;435;852,8;10397;0;33540;429;100,1;453;6791;5228;2;9;99,1;449;6790;5169;2;8
28.07.2025;23:00;514;435;852,8;10407;0;33430;733;100,1;587;6783;5240;2;9;99,1;600;6782;5167;2;8
28.07.2025;23:05;514;435;852,8;10425;0;33524;627;100,1;538;6794;5266;2;9;99,1;561;6798;5159;2;8
28.07.2025;23:10;514;435;851,9;10433;0;33527;589;100,1;535;6794;5248;2;9;99,1;526;6792;5185;2;8
28.07.2025;23:15;514;435;851,9;10413;0;33460;-766;100,1;-127;6734;5256;2;9;99,0;-158;6732;5157;2;8
28.07.2025;23:20;514;435;852,8;10425;0;33488;197;100,1;326;6770;5242;2;9;99,1;338;6769;5183;2;8
28.07.2025;23:25;514;435;852,8;10421;0;33501;546;100,1;509;6788;5248;2;9;99,1;508;6784;5173;2;8
28.07.2025;23:30;514;435;852,8;10429;0;33506;543;100,1;505;6791;5252;2;9;99,1;507;6792;5177;2;8
28.07.2025;23:35;514;435;851,9;10421;0;33474;131;100,1;274;6765;5248;2;9;99,1;325;6769;5173;2;8
28.07.2025;23:40;514;435;852,8;10431;0;33476;157;100,1;302;6765;5246;2;9;99,1;323;6766;5185;2;8
28.07.2025;23:45;514;435;852,8;10431;0;33467;215;100,1;363;6770;5242;2;9;99,1;319;6764;5189;2;8
28.07.2025;23:50;514;435;852,8;10441;0;33510;122;100,1;302;6773;5258;2;9;99,1;281;6777;5183;2;8
28.07.2025;23:55;514;435;852,8;10445;0;33496;-93;100,1;188;6762;5248;2;9;99,8;187;6764;5197;2;8
29.07.2025;00:00;514;435;852,8;10427;0;33501;-706;100,1;-116;6739;5246;2;9;100,1;-120;6738;5181;2;8
29.07.2025;00:05;514;435;851,9;10451;0;33476;28;100,1;253;6762;5246;2;9;100,1;248;6761;5205;2;8
29.07.2025;00:10;514;435;852,8;10443;0;33459;412;100,1;434;6775;5246;2;9;100,1;456;6779;5197;2;8
29.07.2025;00:15;514;435;852,8;10427;0;33530;110;100,1;295;6781;5260;2;9;100,1;286;6779;5214;2;8
29.07.2025;00:20;514;435;852,8;10459;0;33509;-450;100,1;14;6752;5260;2;9;100,1;14;6753;5199;2;8
29.07.2025;00:25;514;435;851,9;10439;0;33456;30;100,1;269;6762;5246;2;9;100,1;238;6758;5193;2;8
29.07.2025;00:30;514;435;852,8;10478;0;33500;321;100,1;396;6783;5250;2;9;100,1;396;6779;5228;2;8
29.07.2025;00:35;514;435;852,8;10455;0;33508;171;100,1;313;6781;5236;2;9;100,1;325;6771;5220;2;8
29.07.2025;00:40;514;435;852,8;10472;0;33468;-41;100,1;231;6762;5248;2;9;100,1;200;6758;5201;2;8
29.07.2025;00:45;514;435;852,8;10468;0;33529;197;100,1;361;6783;5260;2;9;100,1;305;6779;5207;2;8
29.07.2025;00:50;514;435;852,8;10476;0;33514;145;100,1;311;6775;5264;2;9;100,1;297;6777;5212;2;8
29.07.2025;00:55;514;435;852,8;10437;0;33529;203;100,1;330;6783;5236;2;9;100,1;347;6784;5201;2;8
29.07.2025;01:00;514;435;851,9;10457;0;33485;-41;100,1;215;6765;5256;2;9;100,1;213;6766;5201;2;8
29.07.2025;01:05;514;435;852,8;10407;0;33481;-523;100,1;-9;6747;5238;2;9;100,1;-45;6743;5169;2;8
29.07.2025;01:10;514;435;851,9;10447;0;33504;-32;100,1;236;6770;5228;2;9;100,1;201;6766;5220;2;8
29.07.2025;01:15;514;435;851,9;10449;0;33468;340;100,1;375;6775;5242;2;9;100,1;439;6777;5207;2;8
29.07.2025;01:20;514;435;851,9;10459;0;33460;-105;100,1;181;6757;5238;2;9;100,1;180;6756;5197;2;8
29.07.2025;01:25;514;435;852,8;10445;0;33507;137;100,1;311;6773;5246;2;9;100,1;297;6774;5209;2;8
29.07.2025;01:30;514;435;851,9;10437;0;33506;418;100,1;439;6786;5238;2;9;100,1;456;6784;5199;2;8
29.07.2025;01:35;514;435;851,9;10441;0;33524;647;100,1;578;6801;5256;2;9;100,1;533;6795;5185;2;8
29.07.2025;01:40;514;435;852,8;10449;0;33487;417;100,1;434;6781;5244;2;9;100,1;456;6779;5205;2;8
29.07.2025;01:45;514;435;852,8;10472;0;33489;414;100,1;439;6781;5252;2;9;100,1;444;6784;5220;2;8
29.07.2025;01:50;515;435;851,9;10455;0;33498;402;100,1;370;6781;5254;2;9;100,1;502;6787;5201;2;8
29.07.2025;01:55;514;435;852,8;10466;0;33487;335;100,1;411;6775;5256;2;9;100,1;394;6777;5209;2;8
29.07.2025;02:00;515;435;852,8;10429;0;33519;303;100,1;396;6783;5240;2;9;100,1;382;6784;5189;2;8
29.07.2025;02:05;515;435;852,8;10425;0;33488;163;100,1;264;6770;5230;2;9;100,1;368;6777;5205;2;8
29.07.2025;02:10;515;435;852,8;10472;0;33542;258;100,1;359;6783;5260;2;9;100,1;370;6787;5203;2;8
29.07.2025;02:15;515;435;852,8;10462;0;33469;347;100,1;391;6773;5254;2;9;100,1;430;6777;5207;2;8
29.07.2025;02:20;514;435;852,8;10457;0;33497;126;100,1;316;6770;5248;2;9;100,1;302;6769;5209;2;8
29.07.2025;02:25;514;435;851,9;10453;0;33508;262;100,1;368;6783;5244;2;9;100,1;363;6782;5209;2;8
29.07.2025;02:30;515;435;851,9;10459;0;33522;197;100,1;337;6781;5250;2;9;100,1;331;6779;5209;2;8
29.07.2025;02:35;515;435;852,8;10443;0;33533;-199;100,1;130;6770;5236;2;9;100,1;137;6769;5207;2;8
29.07.2025;02:40;515;435;851,9;10464;0;33505;-125;100,1;165;6770;5240;2;9;100,1;179;6766;5224;2;8
29.07.2025;02:45;515;435;852,8;10427;0;33474;-128;100,1;165;6757;5234;2;9;100,1;177;6756;5193;2;8
29.07.2025;02:50;515;435;851,9;10421;0;33489;23;100,1;240;6770;5232;2;9;100,1;250;6766;5189;2;8
29.07.2025;02:55;515;435;852,8;10453;0;33502;30;100,1;247;6773;5254;2;9;100,1;252;6769;5199;2;8
29.07.2025;03:00;515;435;851,9;10464;0;33494;26;100,1;241;6773;5270;2;9;100,1;250;6771;5193;2;8
29.07.2025;03:05;515;435;851,9;10453;0;33518;31;100,1;247;6775;5246;2;9;100,1;250;6771;5207;2;8
29.07.2025;03:10;515;435;851,9;10447;0;33529;10;100,1;243;6781;5254;2;9;100,1;245;6777;5193;2;8
29.07.2025;03:15;515;435;851,9;10439;0;33539;-455;100,1;9;6757;5230;2;9;100,1;5;6758;5209;2;8
29.07.2025;03:20;515;435;851,9;10433;0;33500;-420;100,1;26;6752;5236;2;9;100,1;21;6753;5216;2;8
29.07.2025;03:25;515;435;851,9;10443;0;33531;-552;100,1;-26;6752;5246;2;9;100,1;-54;6753;5197;2;8
29.07.2025;03:30;515;435;851,9;10421;0;33510;-968;100,1;-253;6729;5236;2;9;100,1;-246;6730;5185;2;8
29.07.2025;03:35;515;435;851,9;10435;0;33467;-865;100,1;-189;6729;5236;2;9;100,1;-203;6727;5199;2;8
29.07.2025;03:40;515;435;851,9;10449;0;33523;-827;100,1;-257;6736;5244;2;9;100,1;-102;6745;5205;2;8
29.07.2025;03:45;515;435;851,9;10459;0;33504;-698;100,1;-87;6747;5240;2;9;100,0;-144;6738;5216;2;8
29.07.2025;03:50;515;435;852,8;10459;0;33501;-237;100,1;80;6760;5244;2;9;100,1;144;6764;5216;2;8
29.07.2025;03:55;516;435;851,9;10443;0;33494;-242;100,1;82;6757;5240;2;9;100,1;144;6758;5218;2;8
29.07.2025;04:00;516;435;852,8;10439;0;33514;-272;100,1;82;6762;5248;2;9;100,1;104;6766;5191;2;8
29.07.2025;04:05;516;435;851,9;10451;0;33449;-567;100,1;-59;6739;5238;2;9;100,1;-36;6735;5207;2;8
29.07.2025;04:10;516;435;852,8;10455;0;33474;-327;100,1;63;6749;5256;2;9;100,2;78;6748;5199;2;8
29.07.2025;04:15;516;435;851,9;10443;0;33530;-552;100,1;-42;6752;5232;2;9;100,0;-42;6753;5212;2;8
29.07.2025;04:20;516;435;851,9;10459;0;33544;-574;100,1;-50;6755;5242;2;9;100,1;-59;6756;5218;2;8
29.07.2025;04:25;516;435;852,8;10462;0;33455;-528;100,1;-24;6739;5254;2;9;100,1;-26;6743;5207;2;8
29.07.2025;04:30;516;435;852,8;10423;0;33533;-766;100,1;-155;6747;5226;2;9;100,1;-142;6745;5197;2;8
29.07.2025;04:35;516;435;852,8;10459;0;33478;-808;100,1;-179;6731;5240;2;9;100,1;-158;6732;5220;2;8
29.07.2025;04:40;516;435;851,9;10447;0;33465;-940;100,1;-227;6726;5238;2;9;100,1;-239;6722;5209;2;8
29.07.2025;04:45;516;435;851,9;10441;0;33522;-1142;100,1;-328;6729;5248;2;9;100,1;-344;6730;5193;2;8
29.07.2025;04:50;516;435;852,8;10433;0;33489;-1078;100,1;-307;6721;5238;2;9;100,1;-302;6722;5195;2;8
29.07.2025;04:55;516;435;851,9;10435;0;33515;-999;100,1;-306;6731;5236;2;9;100,1;-229;6735;5199;2;8
29.07.2025;05:00;516;435;852,8;10427;0;33498;-930;100,1;-217;6736;5242;2;9;100,1;-250;6732;5185;2;8
29.07.2025;05:05;516;435;852,8;10443;0;33520;-1010;100,1;-260;6731;5234;2;9;100,1;-279;6727;5209;2;8
29.07.2025;05:10;516;435;851,9;10445;0;33478;-1043;100,1;-321;6721;5254;2;9;100,1;-252;6727;5191;2;8
29.07.2025;05:15;515;435;852,8;10439;0;33474;-1153;100,1;-330;6715;5248;2;9;100,1;-359;6712;5191;2;8
29.07.2025;05:20;515;435;852,8;10474;0;33496;-1184;100,1;-345;6721;5266;2;9;100,1;-356;6712;5207;2;8
29.07.2025;05:25;515;435;852,8;10441;0;33513;-932;100,1;-257;6731;5270;2;9;100,1;-200;6735;5171;2;8
29.07.2025;05:30;515;435;852,8;10439;0;33532;-1032;100,2;-293;6731;5254;2;9;100,1;-272;6732;5185;2;8
29.07.2025;05:35;515;435;851,9;10425;0;33534;-980;100,1;-271;6736;5230;2;9;100,1;-239;6738;5207;2;8
29.07.2025;05:40;515;435;852,8;10464;0;33489;-1265;100,1;-411;6718;5256;2;9;100,2;-389;6717;5207;2;8
29.07.2025;05:45;515;435;852,8;10445;0;33457;-1288;100,1;-410;6708;5236;2;9;100,1;-404;6709;5209;2;8
29.07.2025;05:50;515;435;852,8;10443;0;33462;-1138;100,1;-326;6718;5246;2;9;100,1;-338;6712;5197;2;8
29.07.2025;05:55;515;435;852,8;10427;0;33514;-479;100,1;-2;6749;5236;2;9;100,1;0;6751;5191;2;8
29.07.2025;06:00;515;435;852,8;10462;0;33526;-492;100,1;-10;6757;5252;2;9;100,1;-16;6753;5209;2;8
29.07.2025;06:05;515;435;852,8;10455;0;33506;-1011;100,1;-264;6731;5246;2;9;100,1;-274;6730;5209;2;8
29.07.2025;06:10;515;435;852,8;10423;0;33455;-1796;100,1;-642;6682;5234;2;9;100,1;-642;6683;5189;2;8
29.07.2025;06:15;515;435;852,8;10435;0;33504;-1230;100,1;-385;6718;5246;2;9;100,1;-375;6719;5189;2;8
29.07.2025;06:20;514;435;852,8;10437;0;33507;-1260;100,1;-394;6715;5252;2;9;100,1;-394;6717;5185;2;8
29.07.2025;06:25;514;435;852,8;10462;0;33490;-1076;100,1;-297;6721;5252;2;9;100,2;-312;6722;5209;2;8
29.07.2025;06:30;514;435;852,8;10453;0;33483;-1019;100,1;-283;6721;5256;2;9;100,1;-264;6722;5197;2;8
29.07.2025;06:35;514;435;852,8;10417;0;33493;-1011;100,1;-276;6721;5228;2;9;100,1;-260;6725;5189;2;8
29.07.2025;06:40;514;435;851,9;10455;0;33508;-1008;100,1;-278;6726;5246;2;9;100,1;-259;6727;5209;2;8
29.07.2025;06:45;514;435;851,9;10474;0;33497;-946;100,1;-210;6729;5246;2;9;100,1;-267;6725;5228;2;8
29.07.2025;06:50;514;435;852,8;10462;0;33507;-1204;100,1;-356;6721;5250;2;9;100,1;-377;6717;5212;2;8
29.07.2025;06:55;514;435;852,8;10431;0;33474;-1363;100,1;-436;6708;5220;2;9;100,1;-448;6712;5212;2;8
29.07.2025;07:00;514;435;852,8;10433;0;33501;-851;100,1;-200;6731;5232;2;9;100,2;-179;6735;5203;2;8
29.07.2025;07:05;514;435;852,8;10447;0;33546;-1408;100,1;-453;6721;5248;2;9;100,1;-482;6717;5203;2;8
29.07.2025;07:10;513;435;852,8;10437;0;33472;-890;100,1;-214;6723;5238;2;9;100,1;-201;6725;5199;2;8
29.07.2025;07:15;513;435;852,8;10455;0;33487;-798;100,1;-161;6729;5254;2;9;100,1;-165;6727;5201;2;8
29.07.2025;07:20;513;435;852,8;10445;0;33473;-335;100,1;63;6742;5260;2;9;100,1;71;6743;5185;2;8
29.07.2025;07:25;513;435;852,8;10443;0;33477;4;100,1;240;6760;5236;2;9;100,1;236;6756;5207;2;8
29.07.2025;07:30;513;435;852,8;10468;0;33489;3;100,1;193;6757;5256;2;9;100,1;276;6764;5212;2;8
29.07.2025;07:35;513;435;852,8;10435;0;33458;-39;100,1;217;6752;5238;2;9;100,1;217;6753;5197;2;8
29.07.2025;07:40;513;435;851,9;10445;0;33458;-42;100,1;215;6752;5242;2;9;100,1;212;6753;5203;2;8
29.07.2025;07:45;512;435;852,8;10447;0;33526;-146;100,1;163;6762;5244;2;9;100,1;153;6764;5203;2;8
29.07.2025;07:50;512;435;852,8;10443;0;33515;-570;100,1;-43;6747;5224;2;9;100,1;-61;6743;5220;2;8
29.07.2025;07:55;512;435;851,9;10441;0;33521;-542;100,1;-31;6747;5244;2;9;100,1;-49;6743;5197;2;8
29.07.2025;08:00;512;435;851,9;10407;0;33496;-697;100,1;-75;6736;5226;2;9;100,1;-148;6732;5209;2;8
29.07.2025;08:05;512;435;851,9;10449;0;33534;-772;100,1;-134;6739;5242;2;9;100,1;-165;6735;5207;2;8
29.07.2025;08:10;512;435;852,8;10468;0;33498;-816;100,1;-174;6731;5256;2;9;100,1;-168;6732;5212;2;8
29.07.2025;08:15;511;435;852,8;10453;0;33516;-739;100,1;-134;6739;5244;2;9;100,1;-132;6738;5209;2;8
29.07.2025;08:20;512;435;851,9;10441;0;33513;-555;100,1;-40;6744;5228;2;9;100,1;-43;6743;5203;2;8
29.07.2025;08:25;511;435;851,9;10441;0;33507;-11;100,1;226;6768;5242;2;9;100,1;231;6766;5201;2;8
29.07.2025;08:30;511;435;852,8;10445;0;33494;7;100,1;252;6762;5244;2;9;100,1;226;6758;5201;2;8
29.07.2025;08:35;511;435;851,9;10429;0;33501;-114;100,1;194;6760;5224;2;9;100,1;158;6756;5205;2;8
29.07.2025;08:40;511;435;852,8;10445;0;33493;-586;100,1;-36;6739;5236;2;9;100,1;-80;6735;5209;2;8
29.07.2025;08:45;511;435;852,8;10445;0;33480;-261;100,1;108;6749;5240;2;9;100,1;95;6748;5205;2;8
29.07.2025;08:50;511;435;851,9;10421;0;33541;-1121;100,1;-321;6739;5230;2;9;100,1;-326;6738;5191;2;8
29.07.2025;08:55;511;435;851,9;10472;0;33469;-1106;100,1;-302;6729;5260;2;9;100,1;-333;6722;5212;2;8
29.07.2025;09:00;511;435;851,9;10447;0;33488;-887;100,1;-207;6731;5240;2;9;100,1;-220;6732;5216;2;8
29.07.2025;09:05;510;435;852,8;10455;0;33491;-838;100,1;-177;6739;5246;2;9;100,1;-193;6738;5209;2;8
29.07.2025;09:10;510;435;851,9;10449;0;33456;-583;100,1;-38;6742;5248;2;9;100,1;-78;6735;5201;2;8
29.07.2025;09:15;510;435;852,8;10441;0;33506;-657;100,1;-95;6744;5248;2;9;100,1;-95;6743;5193;2;8
29.07.2025;09:20;509;435;852,8;10457;0;33449;-441;100,1;12;6747;5228;2;9;100,1;9;6743;5230;2;8
29.07.2025;09:25;509;435;851,9;10435;0;33490;-76;100,1;135;6760;5246;2;9;100,0;257;6769;5189;2;8
29.07.2025;09:30;510;435;851,9;10413;0;33473;54;100,1;300;6770;5232;2;9;99,1;227;6766;5181;2;8
29.07.2025;09:35;509;435;852,8;10415;0;33519;-132;100,1;179;6773;5248;2;9;99,2;158;6769;5167;2;8
29.07.2025;09:40;509;435;852,8;10441;0;33478;-223;100,1;108;6757;5236;2;9;100,1;137;6758;5209;2;8
29.07.2025;09:45;509;435;851,9;10445;0;33472;5;100,1;227;6762;5244;2;9;100,1;246;6766;5201;2;8
29.07.2025;09:50;509;435;851,9;10447;0;33479;55;100,1;273;6770;5252;2;9;100,1;255;6766;5195;2;8
29.07.2025;09:55;509;435;852,8;10435;0;33484;60;100,1;274;6768;5244;2;9;100,1;260;6766;5191;2;8
29.07.2025;10:00;509;435;852,8;10462;0;33481;63;100,1;276;6770;5244;2;9;100,1;257;6769;5218;2;8
29.07.2025;10:05;508;435;851,9;10445;0;33469;249;100,1;366;6773;5244;2;9;100,1;359;6769;5201;2;8
29.07.2025;10:10;508;435;852,8;10431;0;33506;407;100,1;436;6786;5222;2;9;100,1;448;6787;5209;2;8
29.07.2025;10:15;508;435;851,9;10431;0;33545;-807;100,1;-165;6747;5240;2;9;100,1;-177;6743;5191;2;8
29.07.2025;10:20;508;435;852,8;10441;0;33503;-1079;100,1;-304;6731;5238;2;9;100,1;-302;6732;5199;2;8
29.07.2025;10:25;508;435;852,8;10441;0;33452;-578;100,1;-10;6736;5240;2;9;100,2;-89;6725;5201;2;8
29.07.2025;10:30;507;435;852,8;10447;0;33513;296;100,1;465;6786;5246;2;9;100,1;302;6771;5201;2;8
29.07.2025;10:35;507;435;852,8;10462;0;33499;-298;100,1;90;6757;5250;2;9;100,1;75;6758;5212;2;8
29.07.2025;10:40;507;435;851,9;10445;0;33468;-188;100,1;109;6752;5246;2;9;100,1;177;6756;5191;2;8
29.07.2025;10:45;507;435;852,8;10431;0;33491;276;100,1;354;6775;5230;2;9;100,2;396;6777;5201;2;8
29.07.2025;10:50;506;435;851,9;10476;0;33524;286;100,1;427;6786;5246;2;9;100,1;326;6779;5230;2;8
29.07.2025;10:55;505;435;852,8;10457;0;33491;437;100,1;455;6786;5242;2;9;100,2;455;6784;5216;2;8
29.07.2025;11:00;505;435;852,8;10451;0;33497;418;100,1;455;6783;5240;2;9;100,1;436;6779;5212;2;8
29.07.2025;11:05;516;435;852,8;10453;0;33492;322;100,1;398;6775;5244;2;9;100,1;394;6779;5209;2;8
29.07.2025;11:10;516;435;851,9;10439;0;33467;171;100,1;337;6770;5240;2;9;100,1;307;6766;5218;2;8
29.07.2025;11:15;519;435;852,8;10449;0;33528;-248;100,1;130;6770;5244;2;9;100,1;85;6766;5205;2;8
29.07.2025;11:20;518;435;852,8;10457;0;33516;-317;100,1;85;6762;5252;2;9;100,1;64;6758;5205;2;8
29.07.2025;11:25;519;435;852,8;10425;0;33461;-162;100,1;172;6760;5230;2;9;100,1;130;6756;5195;2;8
29.07.2025;11:30;518;435;851,9;10413;0;33542;415;100,1;434;6791;5236;2;9;100,1;449;6790;5177;2;8
29.07.2025;11:35;519;435;851,9;10429;0;33492;-240;100,1;109;6757;5242;2;9;100,1;115;6758;5187;2;8
29.07.2025;11:40;519;435;852,8;10455;0;33480;-103;100,1;182;6757;5244;2;9;100,1;186;6753;5212;2;8
29.07.2025;11:45;518;435;852,8;10443;0;33487;-101;100,1;167;6760;5242;2;9;100,1;208;6764;5201;2;8
29.07.2025;11:50;519;435;852,8;10443;0;33488;-287;100,1;82;6757;5236;2;9;100,1;101;6756;5207;2;8
29.07.2025;11:55;519;435;852,8;10462;0;33507;-342;100,1;26;6752;5250;2;9;100,1;97;6758;5212;2;8
29.07.2025;12:00;519;435;851,9;10457;0;33515;-236;100,1;128;6762;5248;2;9;100,1;92;6764;5209;2;8
29.07.2025;12:05;519;435;852,8;10453;0;33528;-258;100,1;63;6760;5238;2;9;100,1;148;6766;5216;2;8
29.07.2025;12:10;519;435;852,8;10437;0;33468;-290;100,1;73;6749;5234;2;9;100,1;102;6751;5203;2;8
29.07.2025;12:15;518;435;851,9;10494;0;33505;-239;100,1;106;6757;5240;2;9;100,1;128;6758;5254;2;8
29.07.2025;12:20;519;435;851,9;10466;0;33490;-252;100,1;123;6755;5230;2;9;100,2;94;6753;5236;2;8
29.07.2025;12:25;518;435;852,8;10488;0;33490;-210;100,1;134;6755;5236;2;9;100,1;132;6756;5252;2;8
29.07.2025;12:30;519;435;852,8;10464;0;33496;-19;100,1;224;6762;5228;2;9;100,1;231;6764;5236;2;8
29.07.2025;12:35;519;435;852,8;10508;0;33472;89;100,1;281;6762;5248;2;9;100,1;283;6764;5260;2;8
29.07.2025;12:40;519;435;852,8;10480;0;33497;-225;100,1;99;6752;5238;2;9;100,1;146;6756;5242;2;8
29.07.2025;12:45;519;435;852,8;10445;0;33461;586;100,1;521;6783;5220;2;9;100,1;547;6777;5270;2;8
29.07.2025;12:50;519;435;851,9;10476;0;33459;-491;100,1;-9;6742;5232;2;9;100,1;-9;6740;5244;2;8
29.07.2025;12:55;519;435;851,9;10474;0;33511;-155;100,1;167;6768;5230;2;9;100,1;146;6766;5244;2;8
29.07.2025;13:00;519;435;852,8;10470;0;33517;-224;100,1;120;6762;5234;2;9;100,1;125;6764;5236;2;8
29.07.2025;13:05;520;435;852,8;10468;0;33500;-238;100,1;116;6760;5230;2;9;100,1;115;6761;5226;2;8
29.07.2025;13:10;520;435;852,8;10441;0;33538;-319;100,1;73;6765;5205;2;9;100,1;73;6764;5236;2;8
29.07.2025;13:15;520;435;852,8;10457;0;33473;-271;100,1;104;6752;5222;2;9;100,1;95;6751;5236;2;8
29.07.2025;13:20;520;435;852,8;10480;0;33530;-319;100,1;69;6762;5234;2;9;100,1;80;6764;5246;2;8
29.07.2025;13:25;520;435;851,9;10478;0;33504;-322;100,1;66;6760;5222;2;9;100,1;80;6756;5256;2;8
29.07.2025;13:30;520;435;851,9;10445;0;33491;-564;100,1;35;6752;5212;2;9;100,1;-128;6738;5234;2;8
29.07.2025;13:35;520;435;852,8;10496;0;33530;-496;100,1;-9;6757;5238;2;9;100,1;-19;6751;5258;2;8
29.07.2025;13:40;519;435;851,9;10494;0;33464;-452;100,1;17;6747;5244;2;9;100,1;2;6743;5250;2;8
29.07.2025;13:45;520;435;851,9;10490;0;33571;-269;100,1;120;6783;5230;2;9;100,0;95;6787;5236;2;8
29.07.2025;13:50;519;435;851,9;10474;0;33481;-292;100,1;95;6752;5222;2;9;100,2;82;6753;5252;2;8
29.07.2025;13:55;519;435;851,9;10443;0;33476;-155;100,1;163;6755;5218;2;9;100,1;153;6756;5226;2;8
29.07.2025;14:00;518;435;851,9;10472;0;33465;-24;100,1;226;6762;5220;2;9;100,1;226;6758;5252;2;8
29.07.2025;14:05;518;435;852,8;10462;0;33507;-156;100,1;158;6768;5220;2;9;100,1;158;6764;5242;2;8
29.07.2025;14:10;518;435;852,8;10451;0;33475;-199;100,1;144;6760;5236;2;9;99,4;121;6756;5216;2;8
29.07.2025;14:15;516;435;852,8;10437;0;33475;-302;100,1;130;6755;5216;2;9;99,4;42;6745;5222;2;8
29.07.2025;14:20;515;435;851,9;10437;0;33484;28;100,1;240;6768;5205;2;9;99,4;259;6769;5232;2;8
29.07.2025;14:25;515;435;852,8;10441;0;33518;-290;100,1;90;6760;5199;2;9;99,4;92;6756;5242;2;8
29.07.2025;14:30;513;435;852,8;10433;0;33487;-214;100,1;125;6760;5218;2;9;99,4;128;6756;5216;2;8
29.07.2025;14:35;509;435;852,8;10459;0;33508;-41;100,1;214;6770;5230;2;9;99,3;217;6769;5230;2;8
29.07.2025;14:40;504;435;852,8;10459;0;33502;-109;100,1;179;6768;5236;2;9;99,3;180;6764;5224;2;8
29.07.2025;14:45;493;435;851,9;10464;0;33494;-62;100,1;210;6768;5230;2;9;99,4;186;6764;5228;2;8
29.07.2025;14:50;479;435;852,8;10457;0;33497;-228;100,1;123;6762;5234;2;9;99,4;116;6758;5224;2;8
29.07.2025;14:55;457;435;851,9;10441;0;33535;53;100,1;259;6775;5212;2;9;99,4;260;6777;5230;2;8
29.07.2025;15:00;488;435;852,8;10457;0;33540;-78;100,0;201;6773;5214;2;8;100,0;191;6769;5244;2;9
29.07.2025;15:05;520;435;852,8;10462;0;33469;224;100,1;358;6773;5226;2;8;100,1;340;6766;5236;2;9
29.07.2025;15:10;520;435;852,8;10453;0;33537;-389;100,1;54;6757;5256;2;8;99,9;28;6766;5197;2;9
29.07.2025;15:15;519;435;852,8;10482;0;33479;-304;100,1;85;6749;5220;2;8;100,0;90;6748;5264;2;9
29.07.2025;15:20;520;435;852,8;10466;0;33461;-319;100,1;68;6749;5214;2;8;100,1;78;6745;5252;2;9
29.07.2025;15:25;519;435;852,8;10472;0;33490;-302;100,0;78;6755;5226;2;8;100,0;90;6753;5246;2;9
29.07.2025;15:30;519;435;852,8;10474;0;33544;-413;100,1;36;6762;5222;2;8;100,0;26;6758;5244;2;9
29.07.2025;15:35;519;435;852,8;10480;0;33496;-315;100,1;35;6752;5218;2;8;100,0;111;6758;5262;2;9
29.07.2025;15:40;519;435;852,8;10482;0;33473;-256;100,1;109;6752;5220;2;8;100,0;106;6748;5262;2;9
29.07.2025;15:45;519;435;852,8;10457;0;33483;-29;100,0;226;6768;5222;2;8;100,0;213;6758;5236;2;9
29.07.2025;15:50;519;435;852,8;10453;0;33480;-113;100,1;170;6762;5218;2;8;100,0;196;6764;5236;2;9
29.07.2025;15:55;519;435;852,8;10488;0;33512;-110;100,0;165;6765;5236;2;8;100,0;194;6769;5252;2;9
29.07.2025;16:00;519;435;852,8;10482;0;33511;-128;100,1;156;6768;5222;2;8;100,0;189;6766;5260;2;9
29.07.2025;16:05;518;435;852,8;10472;0;33556;-168;100,1;160;6773;5226;2;8;100,0;132;6769;5246;2;9
29.07.2025;16:10;519;435;852,8;10472;0;33500;-43;100,1;170;6768;5212;2;8;100,0;250;6771;5260;2;9
29.07.2025;16:15;519;435;852,8;10476;0;33483;-4;100,0;233;6770;5218;2;8;100,0;239;6766;5258;2;9
29.07.2025;16:20;519;435;852,8;10457;0;33480;-328;100,1;85;6752;5209;2;8;100,0;52;6745;5248;2;9
29.07.2025;16:25;519;435;852,8;10470;0;33465;-39;100,1;215;6762;5199;2;8;100,0;219;6758;5270;2;9
29.07.2025;16:30;519;435;851,9;10472;0;33479;-255;100,1;116;6752;5220;2;8;99,9;99;6753;5252;2;9
29.07.2025;16:35;518;435;851,9;10468;0;33512;-509;100,1;-122;6747;5218;2;8;100,1;92;6764;5248;2;9
29.07.2025;16:40;518;435;852,8;10478;0;33474;-417;100,1;14;6747;5220;2;8;100,1;45;6745;5258;2;9
29.07.2025;16:45;518;435;852,8;10492;0;33461;-422;100,0;33;6742;5234;2;8;100,0;26;6745;5258;2;9
29.07.2025;16:50;518;435;852,8;10486;0;33515;-331;100,1;66;6757;5226;2;8;100,0;71;6758;5260;2;9
29.07.2025;16:55;518;435;852,8;10478;0;33500;-433;100,1;52;6757;5220;2;8;100,0;-12;6748;5258;2;9
29.07.2025;17:00;518;435;852,8;10488;0;33494;-451;100,0;36;6752;5228;2;8;100,1;-12;6745;5260;2;9
29.07.2025;17:05;518;435;851,9;10474;0;33471;-736;100,1;-184;6729;5220;2;8;100,0;-78;6735;5254;2;9
29.07.2025;17:10;517;435;851,9;10464;0;33542;-1131;100,1;-252;6739;5218;2;8;100,0;-406;6725;5246;2;9
29.07.2025;17:15;518;435;851,9;10468;0;33466;-333;100,1;63;6747;5205;2;8;100,0;71;6745;5262;2;9
29.07.2025;17:20;517;435;852,8;10476;0;33480;-494;100,1;-9;6747;5222;2;8;100,1;-9;6743;5254;2;9
29.07.2025;17:25;516;435;851,9;10484;0;33464;-401;100,1;33;6749;5234;2;8;100,0;40;6748;5250;2;9
29.07.2025;17:30;516;435;851,9;10494;0;33458;-348;100,1;57;6749;5226;2;8;100,0;61;6745;5268;2;9
29.07.2025;17:35;516;435;851,9;10490;0;33476;-947;100,1;-255;6729;5230;2;8;100,0;-220;6727;5260;2;9
29.07.2025;17:40;516;435;851,9;10478;0;33512;-968;100,1;-252;6736;5216;2;8;100,0;-246;6735;5262;2;9
29.07.2025;17:45;516;435;852,8;10478;0;33520;-977;100,1;-248;6736;5226;2;8;100,1;-255;6735;5252;2;9
29.07.2025;17:50;516;435;852,8;10484;0;33526;-1130;100,1;-326;6736;5212;2;8;100,0;-331;6732;5240;2;9
29.07.2025;17:55;515;435;852,8;10486;0;33479;-901;100,0;-219;6729;5224;2;8;100,0;-208;6730;5262;2;9
29.07.2025;18:00;515;435;852,8;10464;0;33485;-905;100,1;-224;6729;5218;2;8;100,1;-213;6732;5246;2;9
29.07.2025;18:05;515;435;852,8;10492;0;33485;-880;100,1;-200;6731;5236;2;8;100,1;-208;6730;5256;2;9
29.07.2025;18:10;515;435;851,9;10490;0;33480;-875;100,1;-201;6736;5226;2;8;100,1;-200;6725;5264;2;9
29.07.2025;18:15;514;435;852,8;10459;0;33490;-773;100,0;-151;6739;5201;2;8;100,0;-151;6738;5258;2;9
29.07.2025;18:20;514;435;852,8;10470;0;33526;-906;100,1;-224;6742;5220;2;8;100,0;-212;6740;5250;2;9
29.07.2025;18:25;515;435;852,8;10486;0;33505;-930;100,1;-226;6736;5222;2;8;100,0;-234;6735;5264;2;9
29.07.2025;18:30;514;435;852,8;10472;0;33544;-668;100,0;-89;6749;5222;2;8;100,1;-108;6748;5250;2;9
29.07.2025;18:35;514;435;852,8;10466;0;33490;-1197;100,1;-377;6721;5224;2;8;100,0;-344;6722;5242;2;9
29.07.2025;18:40;513;435;852,8;10447;0;33484;-1062;99,3;-292;6726;5193;2;8;100,1;-299;6725;5254;2;9
29.07.2025;18:45;513;435;852,8;10447;0;33484;-725;99,3;-127;6739;5193;2;8;100,0;-127;6738;5254;2;9
29.07.2025;18:50;512;435;852,8;10464;0;33482;-422;99,3;35;6749;5205;2;8;100,0;7;6748;5258;2;9
29.07.2025;18:55;512;435;852,8;10459;0;33499;-423;99,3;36;6752;5201;2;8;100,1;10;6748;5258;2;9
29.07.2025;19:00;511;435;852,8;10462;0;33534;-424;99,3;33;6760;5203;2;8;100,1;9;6758;5258;2;9
29.07.2025;19:05;512;435;852,8;10449;0;33527;-555;99,3;-50;6752;5199;2;8;100,0;-35;6753;5250;2;9
29.07.2025;19:10;512;435;852,8;10437;0;33518;-563;99,3;-54;6749;5187;2;8;100,0;-42;6748;5250;2;9
29.07.2025;19:15;511;435;852,8;10462;0;33494;-567;99,3;-50;6742;5203;2;8;100,1;-47;6745;5258;2;9
29.07.2025;19:20;513;435;852,8;10439;0;33477;-488;99,3;-7;6747;5193;2;8;100,0;-7;6745;5246;2;9
29.07.2025;19:25;521;435;852,8;10468;0;33437;-390;99,3;40;6739;5207;2;8;100,0;35;6738;5260;2;9
29.07.2025;19:30;520;435;852,8;10449;0;33511;-173;99,3;102;6762;5197;2;8;100,0;189;6766;5252;2;9
29.07.2025;19:35;520;435;852,8;10457;0;33464;-173;99,3;101;6752;5212;2;8;100,0;189;6758;5246;2;9
29.07.2025;19:40;520;435;852,8;10459;0;33564;-66;99,3;203;6783;5207;2;8;100,1;210;6779;5252;2;9
29.07.2025;19:45;520;435;851,9;10464;0;33527;-100;99,3;182;6770;5205;2;8;100,1;175;6766;5258;2;9
29.07.2025;19:50;520;435;852,8;10472;0;33462;-3;99,3;229;6760;5218;2;8;100,1;238;6764;5254;2;9
29.07.2025;19:55;520;435;852,8;10457;0;33480;105;99,3;288;6770;5203;2;8;100,1;288;6769;5254;2;9
29.07.2025;20:00;520;435;852,8;10445;0;33476;154;99,3;311;6770;5203;2;8;100,0;312;6769;5242;2;9
29.07.2025;20:05;520;435;852,8;10457;0;33472;376;99,3;420;6775;5199;2;8;100,1;427;6777;5258;2;9
29.07.2025;20:10;519;435;852,8;10466;0;33480;612;99,3;543;6786;5209;2;8;100,0;545;6784;5256;2;9
29.07.2025;20:15;519;435;852,8;10445;0;33511;530;99,3;464;6786;5195;2;8;100,1;538;6792;5250;2;9
29.07.2025;20:20;519;435;852,8;10449;0;33492;129;99,3;304;6770;5195;2;8;100,0;288;6769;5254;2;9
29.07.2025;20:25;519;435;852,8;10468;0;33499;144;99,3;307;6775;5214;2;8;100,0;304;6771;5254;2;9
29.07.2025;20:30;519;435;852,8;10433;0;33478;146;99,3;309;6770;5193;2;8;100,0;304;6769;5240;2;9
29.07.2025;20:35;519;435;852,8;10445;0;33476;148;99,3;311;6770;5203;2;8;100,1;305;6769;5242;2;9
29.07.2025;20:40;519;435;852,8;10468;0;33481;285;99,3;373;6775;5216;2;8;99,9;387;6777;5252;2;9
29.07.2025;20:45;519;435;852,8;10449;0;33489;285;99,3;382;6775;5203;2;8;100,1;370;6777;5254;2;9
29.07.2025;20:50;519;435;852,8;10464;0;33484;293;99,3;384;6775;5216;2;8;100,0;373;6777;5254;2;9
29.07.2025;20:55;519;435;851,9;10472;0;33477;288;99,3;387;6775;5207;2;8;100,0;377;6771;5264;2;9
29.07.2025;21:00;519;435;851,9;10435;0;33476;-254;99,3;109;6757;5195;2;8;100,1;101;6756;5240;2;9
29.07.2025;21:05;518;435;851,9;10464;0;33518;-166;99,3;151;6768;5218;2;8;100,1;149;6766;5246;2;9
29.07.2025;21:10;518;435;852,8;10466;0;33473;-174;99,3;144;6760;5205;2;8;100,1;146;6756;5260;2;9
29.07.2025;21:15;518;435;852,8;10451;0;33476;-40;99,3;214;6760;5203;2;8;100,0;210;6758;5248;2;9
29.07.2025;21:20;518;435;852,8;10468;0;33521;-62;99,3;196;6773;5201;2;8;100,0;203;6769;5266;2;9
29.07.2025;21:25;518;435;851,9;10447;0;33494;-93;99,3;193;6762;5193;2;8;100,0;182;6761;5254;2;9
29.07.2025;21:30;518;435;852,8;10466;0;33534;-115;99,3;174;6770;5212;2;8;100,0;175;6769;5254;2;9
29.07.2025;21:35;517;435;853,7;10488;0;33538;-492;100,1;-30;6747;5228;2;8;100,0;7;6748;5260;2;9
29.07.2025;21:40;518;435;852,8;10470;0;33540;-551;100,1;-38;6747;5218;2;8;100,0;-43;6745;5252;2;9
29.07.2025;21:45;518;435;852,8;10484;0;33521;-1052;100,1;-427;6710;5230;2;8;100,0;-153;6732;5254;2;9
29.07.2025;21:50;517;435;852,8;10488;0;33521;-1086;100,1;-422;6715;5230;2;8;100,0;-194;6732;5258;2;9
29.07.2025;21:55;517;435;852,8;10484;0;33502;-1045;100,1;-382;6715;5238;2;8;100,1;-193;6730;5246;2;9
29.07.2025;22:00;517;435;852,8;10459;0;33484;-1041;100,0;-370;6710;5212;2;8;100,0;-194;6725;5248;2;9
29.07.2025;22:05;517;435;852,8;10457;0;33464;-186;100,0;330;6765;5214;2;8;100,0;-36;6735;5244;2;9
29.07.2025;22:10;517;435;852,8;10480;0;33457;151;100,1;326;6762;5228;2;8;100,0;304;6764;5252;2;9
29.07.2025;22:15;517;435;851,9;10464;0;33511;-110;100,1;177;6762;5218;2;8;100,0;182;6764;5246;2;9
29.07.2025;22:20;517;435;852,8;10462;0;33531;-298;100,1;87;6755;5226;2;8;100,0;83;6756;5236;2;9
29.07.2025;22:25;516;435;852,8;10457;0;33530;-405;100,1;33;6757;5212;2;8;100,0;30;6756;5246;2;9
29.07.2025;22:30;516;435;851,9;10482;0;33531;-503;100,1;-24;6752;5230;2;8;100,0;-9;6753;5252;2;9
29.07.2025;22:35;516;435;852,8;10488;0;33468;-474;100,1;-2;6739;5226;2;8;100,0;2;6738;5262;2;9
29.07.2025;22:40;516;435;852,8;10468;0;33485;-401;100,0;35;6747;5218;2;8;100,0;38;6745;5250;2;9
29.07.2025;22:45;516;435;852,8;10472;0;33466;421;100,0;462;6775;5220;2;8;100,0;443;6771;5252;2;9
29.07.2025;22:50;516;435;852,8;10468;0;33472;-177;100,1;21;6747;5224;2;8;100,0;272;6766;5244;2;9
29.07.2025;22:55;516;435;852,8;10459;0;33484;330;100,0;450;6778;5216;2;8;100,0;352;6771;5244;2;9
29.07.2025;23:00;516;435;852,8;10447;0;33529;400;100,1;439;6791;5212;2;8;100,0;432;6790;5236;2;9
29.07.2025;23:05;515;435;852,8;10464;0;33496;527;100,1;469;6786;5220;2;8;100,0;533;6787;5244;2;9
29.07.2025;23:10;516;435;852,8;10468;0;33492;492;100,0;477;6783;5220;2;8;100,1;486;6782;5248;2;9
29.07.2025;23:15;515;435;852,8;10480;0;33535;393;100,0;434;6791;5220;2;8;100,1;437;6790;5260;2;9
29.07.2025;23:20;515;435;852,8;10488;0;33476;-167;100,0;142;6752;5236;2;8;100,0;161;6756;5252;2;9
29.07.2025;23:25;515;435;852,8;10451;0;33505;-96;100,1;181;6765;5205;2;8;100,0;187;6766;5246;2;9
29.07.2025;23:30;515;435;852,8;10457;0;33526;-190;100,1;142;6765;5207;2;8;100,0;135;6766;5250;2;9
29.07.2025;23:35;515;435;851,9;10466;0;33490;536;100,1;526;6786;5214;2;8;100,0;481;6784;5252;2;9
29.07.2025;23:40;515;435;852,8;10472;0;33476;582;100,0;528;6786;5220;2;8;100,0;526;6784;5252;2;9
29.07.2025;23:45;515;435;852,8;10488;0;33520;472;100,0;477;6786;5234;2;8;100,0;470;6787;5254;2;9
29.07.2025;23:50;515;435;852,8;10466;0;33481;-84;100,0;188;6760;5212;2;8;100,0;196;6758;5254;2;9
29.07.2025;23:55;515;435;852,8;10476;0;33485;-175;100,0;174;6760;5214;2;8;100,0;121;6756;5262;2;9
30.07.2025;00:00;515;435;852,8;10447;0;33486;-245;100,1;118;6755;5212;2;8;100,0;106;6751;5236;2;9
30.07.2025;00:05;515;435;852,8;10459;0;33516;-236;100,1;120;6762;5205;2;8;100,1;108;6764;5254;2;9
30.07.2025;00:10;515;435;852,8;10496;0;33511;-249;100,1;115;6762;5236;2;8;100,0;108;6761;5260;2;9
30.07.2025;00:15;515;435;851,9;10457;0;33498;-283;100,1;97;6757;5214;2;8;100,0;89;6753;5244;2;9
30.07.2025;00:20;515;435;851,9;10474;0;33478;-292;100,0;92;6755;5222;2;8;100,0;87;6753;5252;2;9
30.07.2025;00:25;515;435;852,8;10439;0;33488;-284;100,1;95;6755;5220;2;8;100,0;94;6756;5234;2;9
30.07.2025;00:30;515;435;852,8;10478;0;33482;-435;100,0;21;6749;5224;2;8;100,0;17;6745;5254;2;9
30.07.2025;00:35;515;435;852,8;10445;0;33490;-290;100,0;90;6757;5201;2;8;100,0;89;6753;5244;2;9
30.07.2025;00:40;515;435;851,9;10459;0;33474;-192;100,0;139;6757;5218;2;8;100,0;137;6756;5242;2;9
30.07.2025;00:45;514;435;852,8;10468;0;33469;-219;100,1;130;6752;5226;2;8;100,0;121;6751;5242;2;9
30.07.2025;00:50;514;435;852,8;10466;0;33470;-323;100,1;61;6749;5216;2;8;100,0;80;6748;5250;2;9
30.07.2025;00:55;514;435;852,8;10488;0;33504;-252;100,1;193;6762;5240;2;8;100,0;31;6751;5248;2;9
30.07.2025;01:00;514;435;852,8;10466;0;33500;-289;100,1;151;6762;5214;2;8;100,0;28;6753;5252;2;9
30.07.2025;01:05;514;435;852,8;10468;0;33522;-287;100,1;149;6765;5222;2;8;100,0;35;6758;5246;2;9
30.07.2025;01:10;514;435;852,8;10462;0;33510;-590;100,1;-56;6749;5216;2;8;100,0;-64;6748;5246;2;9
30.07.2025;01:15;514;435;852,8;10462;0;33501;-260;100,0;116;6760;5222;2;8;100,0;90;6753;5240;2;9
30.07.2025;01:20;514;435;852,8;10455;0;33521;-306;100,0;75;6760;5203;2;8;100,0;87;6758;5252;2;9
30.07.2025;01:25;513;435;853,7;10488;0;33537;-442;100,1;12;6757;5226;2;8;100,0;17;6756;5262;2;9
30.07.2025;01:30;513;435;852,8;10457;0;33465;-672;100,0;-160;6729;5218;2;8;100,0;-33;6738;5240;2;9
30.07.2025;01:35;513;435;852,8;10470;0;33465;-887;100,0;-233;6718;5226;2;8;100,1;-186;6725;5244;2;9
30.07.2025;01:40;514;435;852,8;10462;0;33494;-982;100,0;-248;6726;5224;2;8;100,1;-259;6725;5238;2;9
30.07.2025;01:45;513;435;851,9;10470;0;33520;-519;100,0;-17;6749;5218;2;8;100,1;-33;6745;5252;2;9
30.07.2025;01:50;513;435;851,9;10472;0;33464;-696;100,0;-111;6736;5220;2;8;100,0;-111;6735;5252;2;9
30.07.2025;01:55;513;435;851,9;10482;0;33465;-20;100,1;217;6762;5222;2;8;100,0;234;6758;5260;2;9
30.07.2025;02:00;513;435;852,8;10474;0;33520;-60;100,0;193;6770;5224;2;8;100,1;212;6774;5250;2;9
30.07.2025;02:05;513;435;851,9;10480;0;33521;-543;100,0;-64;6752;5230;2;8;100,0;-7;6756;5250;2;9
30.07.2025;02:10;512;435;852,8;10464;0;33469;-666;100,1;-80;6742;5218;2;8;100,0;-113;6738;5246;2;9
30.07.2025;02:15;512;435;852,8;10466;0;33530;134;100,0;304;6781;5214;2;8;100,0;295;6779;5252;2;9
30.07.2025;02:20;512;435;852,8;10457;0;33544;-376;100,1;42;6762;5216;2;8;100,0;45;6764;5242;2;9
30.07.2025;02:25;511;435;851,9;10494;0;33484;-530;100,1;-36;6747;5230;2;8;100,1;-21;6745;5264;2;9
30.07.2025;02:30;511;435;851,9;10470;0;33488;-338;100,0;49;6752;5230;2;8;100,0;80;6756;5236;2;9
30.07.2025;02:35;511;435;851,9;10468;0;33491;-298;100,0;73;6755;5224;2;8;100,1;94;6756;5244;2;9
30.07.2025;02:40;511;435;852,8;10466;0;33513;-531;100,0;-36;6752;5218;2;8;100,0;-21;6753;5248;2;9
30.07.2025;02:45;510;435;852,8;10464;0;33485;-1025;100,1;-280;6726;5224;2;8;100,0;-266;6722;5240;2;9
30.07.2025;02:50;510;435;851,9;10466;0;33475;-278;100,0;99;6752;5222;2;8;100,0;95;6753;5244;2;9
30.07.2025;02:55;510;435;852,8;10470;0;33556;-902;100,0;-257;6742;5226;2;8;100,1;-187;6745;5244;2;9
30.07.2025;03:00;510;435;852,8;10474;0;33478;-179;100,0;174;6760;5228;2;8;100,0;116;6758;5270;2;9
30.07.2025;03:05;509;435;852,8;10476;0;33514;-341;100,0;64;6760;5224;2;8;100,0;59;6758;5252;2;9
30.07.2025;03:10;513;435;851,9;10445;0;33498;-384;100,1;69;6755;5212;2;8;100,0;30;6756;5234;2;9
30.07.2025;03:15;514;435;852,8;10468;0;33475;-504;100,1;-19;6742;5224;2;8;100,1;-9;6743;5244;2;9
30.07.2025;03:20;515;435;852,8;10457;0;33487;-367;100,1;35;6749;5212;2;8;100,0;68;6756;5246;2;9
30.07.2025;03:25;514;435;852,8;10478;0;33488;-416;100,1;33;6752;5222;2;8;100,0;30;6748;5236;2;9
30.07.2025;03:30;514;435;852,8;10466;0;33487;-802;100,1;-170;6739;5226;2;8;100,0;-158;6738;5240;2;9
30.07.2025;03:35;514;435;852,8;10472;0;33468;-749;100,1;-116;6739;5226;2;8;100,0;-160;6732;5246;2;9
30.07.2025;03:40;515;435;852,8;10462;0;33480;-763;100,1;-137;6736;5222;2;8;100,0;-156;6732;5242;2;9
30.07.2025;03:45;514;435;852,8;10480;0;33487;-809;100,0;-160;6736;5222;2;8;100,0;-177;6732;5258;2;9
30.07.2025;03:50;514;435;852,8;10474;0;33525;-769;100,1;-163;6747;5218;2;8;100,0;-146;6745;5256;2;9
30.07.2025;03:55;514;435;852,8;10474;0;33469;-804;100,1;-149;6731;5216;2;8;99,9;-186;6730;5258;2;9
30.07.2025;04:00;513;435;852,8;10480;0;33503;-671;100,1;-92;6742;5230;2;8;100,0;-102;6743;5242;2;9
30.07.2025;04:05;514;435;852,8;10459;0;33545;-1094;100,1;-219;6742;5230;2;8;100,1;-415;6730;5242;2;9
30.07.2025;04:10;513;435;852,8;10470;0;33467;-1403;100,1;-490;6708;5232;2;8;100,1;-444;6712;5238;2;9
30.07.2025;04:15;513;435;852,8;10462;0;33491;-1339;100,1;-418;6718;5203;2;8;100,1;-446;6712;5258;2;9
30.07.2025;04:20;512;435;852,8;10459;0;33479;-1184;100,0;-337;6721;5220;2;8;100,1;-373;6714;5240;2;9
30.07.2025;04:25;512;435;852,8;10455;0;33467;-1668;100,1;-642;6692;5222;2;8;100,0;-583;6699;5234;2;9
30.07.2025;04:30;512;435;852,8;10455;0;33491;-405;100,1;19;6749;5214;2;8;100,1;38;6748;5242;2;9
30.07.2025;04:35;512;435;852,8;10476;0;33472;-746;100,1;-160;6731;5238;2;8;100,0;-115;6735;5238;2;9
30.07.2025;04:40;512;435;852,8;10470;0;33474;-712;100,0;-111;6736;5224;2;8;100,0;-120;6735;5246;2;9
30.07.2025;04:45;512;435;852,8;10453;0;33508;-651;100,1;-80;6747;5209;2;8;100,0;-99;6743;5244;2;9
30.07.2025;04:50;512;435;853,7;10474;0;33530;-649;100,1;-64;6752;5222;2;8;100,0;-121;6745;5252;2;9
30.07.2025;04:55;511;435;852,8;10457;0;33484;-801;100,1;-170;6736;5220;2;8;100,0;-160;6732;5236;2;9
30.07.2025;05:00;511;435;852,8;10470;0;33477;-1014;100,0;-255;6726;5201;2;8;100,0;-283;6722;5268;2;9
30.07.2025;05:05;510;435;852,8;10447;0;33473;-932;100,0;-238;6729;5207;2;8;100,1;-222;6725;5240;2;9
30.07.2025;05:10;510;435;852,8;10476;0;33475;-1164;100,0;-349;6715;5218;2;8;100,0;-344;6714;5258;2;9
30.07.2025;05:15;509;435;853,7;10453;0;33527;-1256;100,0;-394;6726;5226;2;8;100,1;-387;6725;5228;2;9
30.07.2025;05:20;508;435;852,8;10459;0;33471;-1199;100,0;-365;6715;5220;2;8;100,1;-366;6714;5246;2;9
30.07.2025;05:25;508;435;852,8;10464;0;33491;-1177;100,1;-356;6718;5218;2;8;100,1;-352;6719;5246;2;9
30.07.2025;05:30;507;435;852,8;10476;0;33596;-1245;100,1;-345;6739;5218;2;8;100,0;-463;6725;5258;2;9
30.07.2025;05:35;506;435;852,8;10451;0;33487;-1431;100,0;-363;6721;5212;2;8;100,1;-578;6701;5246;2;9
30.07.2025;05:40;504;435;852,8;10480;0;33461;-1842;100,1;-616;6697;5234;2;8;100,0;-748;6688;5246;2;9
30.07.2025;05:45;503;435;852,8;10435;0;33490;-1809;100,0;-615;6700;5205;2;8;100,0;-713;6691;5230;2;9
30.07.2025;05:50;501;435;852,8;10443;0;33468;-1185;100,1;-342;6715;5203;2;8;100,1;-366;6712;5240;2;9
30.07.2025;05:55;518;435;853,7;10488;0;33476;-1206;100,1;-373;6715;5212;2;8;100,1;-358;6717;5240;2;9
30.07.2025;06:00;516;435;852,8;10449;0;33490;-1228;100,1;-385;6721;5222;2;8;100,0;-373;6717;5228;2;9
30.07.2025;06:05;520;435;852,8;10457;0;33505;-1595;100,1;-589;6705;5220;2;8;100,1;-529;6709;5238;2;9
30.07.2025;06:10;520;435;852,8;10453;0;33504;-1074;100,1;-283;6726;5209;2;8;100,1;-319;6725;5244;2;9
30.07.2025;06:15;520;435;853,7;10457;0;33501;-864;100,1;-174;6731;5207;2;8;100,0;-217;6732;5250;2;9
30.07.2025;06:20;520;435;853,7;10472;0;33480;-1111;100,0;-300;6718;5222;2;8;100,0;-333;6714;5250;2;9
30.07.2025;06:25;520;435;852,8;10468;0;33489;-844;100,1;-196;6729;5214;2;8;100,0;-172;6727;5254;2;9
30.07.2025;06:30;520;435;853,7;10447;0;33452;-92;100,1;177;6755;5212;2;8;100,0;201;6756;5236;2;9
30.07.2025;06:35;520;435;852,8;10482;0;33476;-39;100,0;186;6762;5222;2;8;100,1;239;6764;5260;2;9
30.07.2025;06:40;520;435;852,8;10476;0;33493;-800;100,0;-130;6739;5220;2;8;100,0;-200;6738;5256;2;9
30.07.2025;06:45;520;435;852,8;10482;0;33498;-1148;100,1;-387;6726;5232;2;8;100,0;-286;6732;5250;2;9
30.07.2025;06:50;520;435;852,8;10464;0;33491;82;100,1;280;6773;5214;2;8;100,0;272;6771;5250;2;9
30.07.2025;06:55;520;435;852,8;10453;0;33542;148;100,1;326;6783;5214;2;8;100,0;288;6779;5234;2;9
30.07.2025;07:00;520;435;852,8;10478;0;33515;-206;100,1;30;6757;5230;2;8;100,0;238;6769;5248;2;9
30.07.2025;07:05;520;435;852,8;10478;0;33470;-252;100,1;115;6752;5222;2;8;100,1;104;6753;5256;2;9
30.07.2025;07:10;520;435;852,8;10488;0;33534;-191;100,0;174;6773;5236;2;8;100,0;116;6769;5252;2;9
30.07.2025;07:15;520;435;852,8;10453;0;33489;-566;100,1;-43;6747;5209;2;8;100,1;-50;6745;5244;2;9
30.07.2025;07:20;520;435;853,7;10453;0;33473;-680;100,0;-109;6736;5214;2;8;100,1;-104;6735;5240;2;9
30.07.2025;07:25;520;435;852,8;10466;0;33510;-584;100,0;-40;6752;5220;2;8;100,0;-73;6748;5246;2;9
30.07.2025;07:30;520;435;853,7;10472;0;33482;-794;100,0;-153;6739;5226;2;8;100,0;-165;6735;5246;2;9
30.07.2025;07:35;520;435;852,8;10468;0;33503;194;100,1;332;6781;5228;2;8;100,0;344;6784;5240;2;9
30.07.2025;07:40;520;435;852,8;10455;0;33491;-74;100,1;222;6768;5226;2;8;100,1;184;6764;5230;2;9
30.07.2025;07:45;520;435;852,8;10464;0;33499;-573;100,1;-35;6749;5222;2;8;100,0;-62;6745;5242;2;9
30.07.2025;07:50;520;435;852,8;10480;0;33458;447;100,0;477;6783;5224;2;8;100,0;458;6779;5256;2;9
30.07.2025;07:55;520;435;852,8;10484;0;33465;-205;100,0;125;6757;5230;2;8;100,0;141;6756;5254;2;9
30.07.2025;08:00;520;435;852,8;10488;0;33492;136;100,1;290;6773;5232;2;8;100,0;314;6774;5256;2;9
30.07.2025;08:05;520;435;852,8;10449;0;33538;-527;100,1;-23;6757;5209;2;8;100,0;-33;6756;5240;2;9
30.07.2025;08:10;520;435;851,9;10466;0;33522;-378;100,1;50;6760;5216;2;8;100,1;42;6756;5236;2;9
30.07.2025;08:15;520;435;852,8;10459;0;33489;239;100,0;358;6775;5191;2;8;100,0;347;6771;5268;2;9
30.07.2025;08:20;520;435;852,8;10466;0;33553;439;100,1;189;6775;5216;2;8;100,1;705;6813;5250;2;9
30.07.2025;08:25;519;435;852,8;10453;0;33518;-38;100,1;210;6770;5218;2;8;100,0;231;6769;5236;2;9
30.07.2025;08:30;511;435;852,8;10478;0;33516;-315;100,1;128;6765;5236;2;8;100,1;30;6756;5242;2;9
30.07.2025;08:35;499;435;851,9;10486;0;33510;203;100,0;363;6775;5256;2;8;100,1;309;6774;5230;2;9
30.07.2025;08:40;503;435;852,8;10435;0;33517;88;100,1;307;6775;5212;2;8;100,0;250;6771;5224;2;9
30.07.2025;08:45;507;435;852,8;10494;0;33499;283;100,0;418;6783;5258;2;8;100,1;347;6777;5236;2;9
30.07.2025;08:50;508;435;852,8;10478;0;33508;69;100,0;295;6773;5226;2;8;100,1;252;6769;5252;2;9
30.07.2025;08:55;508;435;852,8;10451;0;33517;-108;100,1;165;6765;5218;2;8;100,0;196;6766;5234;2;9
30.07.2025;09:00;508;435;852,8;10468;0;33535;-494;100,0;-14;6752;5199;2;8;100,1;-19;6753;5230;2;9
30.07.2025;09:05;508;435;852,8;10492;0;33461;-1037;100,1;-278;6721;5226;2;8;100,1;-286;6725;5266;2;9
30.07.2025;09:10;507;435;852,8;10476;0;33466;-801;100,0;-167;6731;5218;2;8;100,0;-163;6732;5258;2;9
30.07.2025;09:15;507;435;852,8;10486;0;33475;-567;100,1;-50;6742;5236;2;8;100,0;-45;6738;5250;2;9
30.07.2025;09:20;504;435;851,9;10494;0;33457;-425;100,1;28;6747;5228;2;8;100,0;23;6745;5268;2;9
30.07.2025;09:25;503;435;852,8;10464;0;33476;-111;100,1;172;6760;5218;2;8;100,0;184;6758;5246;2;9
30.07.2025;09:30;502;435;852,8;10478;0;33517;-121;100,1;177;6770;5205;2;8;100,1;174;6766;5272;2;9
30.07.2025;09:35;501;435;852,8;10484;0;33505;-334;100,1;179;6765;5234;2;8;100,0;-47;6748;5250;2;9
30.07.2025;09:40;501;435;853,7;10478;0;33512;-428;100,1;89;6755;5232;2;8;100,0;-47;6745;5246;2;9
30.07.2025;09:45;501;435;851,9;10480;0;33469;-58;100,1;212;6760;5236;2;8;100,1;212;6758;5244;2;9
30.07.2025;09:50;501;435;852,8;10459;0;33478;60;100,0;267;6765;5209;2;8;100,1;267;6766;5250;2;9
30.07.2025;09:55;501;435;852,8;10451;0;33485;91;100,0;283;6770;5209;2;8;100,1;283;6769;5242;2;9
30.07.2025;10:00;501;435;851,9;10482;0;33515;90;100,1;283;6775;5232;2;8;100,0;286;6771;5250;2;9
30.07.2025;10:05;501;435;852,8;10457;0;33477;92;100,0;283;6765;5205;2;8;100,0;278;6766;5254;2;9
30.07.2025;10:10;501;435;851,9;10462;0;33476;181;100,1;316;6770;5216;2;8;100,0;333;6769;5246;2;9
30.07.2025;10:15;505;435;851,9;10478;0;33465;213;100,1;342;6770;5220;2;8;100,0;347;6769;5258;2;9
30.07.2025;10:20;508;435;851,9;10455;0;33465;220;100,1;342;6770;5220;2;8;99,9;352;6769;5236;2;9
30.07.2025;10:25;507;435;851,9;10488;0;33495;233;100,0;352;6781;5222;2;8;100,0;354;6777;5266;2;9
30.07.2025;10:30;507;435;852,8;10462;0;33527;225;100,0;340;6783;5220;2;8;100,1;356;6787;5242;2;9
30.07.2025;10:35;507;435;852,8;10462;0;33486;256;100,1;375;6773;5216;2;8;100,0;358;6774;5252;2;9
30.07.2025;10:40;507;435;852,8;10474;0;33527;-42;100,1;153;6765;5228;2;8;100,0;276;6777;5246;2;9
30.07.2025;10:45;507;435;852,8;10468;0;33452;5;100,1;240;6762;5205;2;8;100,0;239;6758;5262;2;9
30.07.2025;10:50;507;435;852,8;10443;0;33471;238;100,0;349;6775;5203;2;8;100,1;363;6777;5240;2;9
30.07.2025;10:55;507;435;852,8;10443;0;33507;242;100,1;356;6783;5205;2;8;100,0;363;6784;5238;2;9
30.07.2025;11:00;506;435;852,8;10457;0;33535;44;100,1;257;6781;5218;2;8;100,1;260;6779;5240;2;9
30.07.2025;11:05;507;435;852,8;10472;0;33533;-383;100,0;42;6762;5216;2;8;100,0;43;6758;5256;2;9
30.07.2025;11:10;506;435;851,9;10455;0;33470;-127;100,0;177;6762;5209;2;8;100,0;175;6761;5246;2;9
30.07.2025;11:15;506;435;852,8;10441;0;33501;-107;100,0;181;6762;5214;2;8;100,0;186;6766;5228;2;9
30.07.2025;11:20;506;435;852,8;10457;0;33533;-238;100,1;116;6768;5205;2;8;100,0;118;6769;5252;2;9
30.07.2025;11:25;505;435;852,8;10449;0;33514;-196;100,1;101;6762;5197;2;8;100,1;167;6769;5252;2;9
30.07.2025;11:30;505;435;851,9;10474;0;33508;-241;100,1;101;6762;5224;2;8;100,1;125;6766;5250;2;9
30.07.2025;11:35;506;435;852,8;10453;0;33504;-258;100,0;106;6762;5201;2;8;100,0;104;6764;5252;2;9
30.07.2025;11:40;505;435;852,8;10470;0;33501;-262;100,1;106;6762;5218;2;8;100,1;104;6764;5252;2;9
30.07.2025;11:45;505;435;852,8;10462;0;33520;-310;100,1;82;6762;5218;2;8;99,9;78;6764;5244;2;9
30.07.2025;11:50;505;435;852,8;10447;0;33507;-312;100,1;78;6762;5203;2;8;100,0;80;6758;5244;2;9
30.07.2025;11:55;506;435;852,8;10439;0;33499;-310;100,1;80;6760;5199;2;8;100,0;82;6758;5240;2;9
30.07.2025;12:00;507;435;851,9;10464;0;33493;-308;100,1;78;6760;5220;2;8;100,0;82;6758;5244;2;9
30.07.2025;12:05;508;435;851,9;10472;0;33490;-311;100,1;78;6757;5218;2;8;99,9;82;6758;5254;2;9
30.07.2025;12:10;510;435;852,8;10431;0;33529;-334;100,1;63;6765;5185;2;8;100,0;64;6766;5246;2;9
30.07.2025;12:15;511;435;851,9;10453;0;33495;-433;100,1;21;6757;5201;2;8;100,0;23;6753;5252;2;9
30.07.2025;12:20;511;435;851,9;10449;0;33482;-414;100,0;33;6749;5197;2;8;100,0;35;6748;5252;2;9
30.07.2025;12:25;511;435;851,9;10457;0;33504;-382;100,0;43;6757;5220;2;8;100,0;42;6756;5252;2;9
30.07.2025;12:30;510;435;851,9;10453;0;33482;-386;100,1;42;6749;5218;2;8;100,0;38;6748;5236;2;9
30.07.2025;12:35;511;435;851,9;10474;0;33480;-374;100,1;47;6749;5214;2;8;100,0;47;6748;5260;2;9
30.07.2025;12:40;515;435;851,9;10443;0;33476;-307;100,1;78;6757;5191;2;8;100,0;82;6756;5252;2;9
30.07.2025;12:45;513;435;852,8;10453;0;33486;-299;100,1;80;6755;5212;2;8;100,0;83;6756;5242;2;9
30.07.2025;12:50;512;435;851,9;10472;0;33495;-303;100,1;85;6752;5205;2;8;100,0;85;6753;5266;2;9
30.07.2025;12:55;512;435;851,9;10433;0;33532;-588;100,1;9;6760;5207;2;8;100,0;-132;6745;5226;2;9
30.07.2025;13:00;512;435;851,9;10443;0;33496;-616;100,1;-17;6752;5209;2;8;99,9;-130;6740;5234;2;9
30.07.2025;13:05;512;435;851,9;10480;0;33477;-481;100,1;-17;6747;5218;2;8;99,9;7;6745;5262;2;9
30.07.2025;13:10;512;435;851,9;10462;0;33481;-335;100,0;66;6752;5209;2;8;100,0;68;6751;5252;2;9
30.07.2025;13:15;512;435;851,9;10462;0;33542;-338;100,0;61;6768;5220;2;8;100,0;69;6766;5242;2;9
30.07.2025;13:20;512;435;851,9;10462;0;33513;-1251;100,1;-398;6729;5216;2;8;100,0;-382;6730;5246;2;9
30.07.2025;13:25;512;435;851,9;10447;0;33538;-1325;100,0;-425;6729;5212;2;8;100,0;-425;6727;5236;2;9
30.07.2025;13:30;512;435;851,9;10462;0;33541;-1460;100,1;-500;6721;5212;2;8;100,0;-489;6722;5250;2;9
30.07.2025;13:35;512;435;851,9;10455;0;33448;-1484;100,0;-502;6702;5205;2;8;100,0;-503;6701;5250;2;9
30.07.2025;13:40;512;435;851,9;10441;0;33480;-1328;100,0;-422;6715;5201;2;8;100,1;-434;6712;5240;2;9
30.07.2025;13:45;512;435;851,9;10455;0;33475;-964;100,1;-259;6726;5205;2;8;100,0;-234;6730;5236;2;9
30.07.2025;13:50;512;435;851,9;10453;0;33507;-964;100,1;-260;6731;5203;2;8;100,0;-233;6735;5242;2;9
30.07.2025;13:55;512;435;851,9;10462;0;33490;-769;100,1;-148;6742;5216;2;8;100,0;-151;6738;5246;2;9
30.07.2025;14:00;512;435;851,9;10480;0;33481;-667;100,1;-59;6742;5222;2;8;100,0;-132;6735;5258;2;9
30.07.2025;14:05;512;435;851,9;10449;0;33467;-483;100,1;-3;6747;5201;2;8;100,0;-12;6743;5248;2;9
30.07.2025;14:10;512;435;851,9;10449;0;33471;-430;100,1;23;6747;5203;2;8;100,0;26;6745;5246;2;9
30.07.2025;14:15;512;435;851,9;10466;0;33506;-422;100,1;26;6755;5216;2;8;100,0;23;6753;5250;2;9
30.07.2025;14:20;512;435;851,9;10462;0;33523;-420;100,1;28;6760;5212;2;8;100,0;24;6756;5250;2;9
30.07.2025;14:25;512;435;851,9;10488;0;33517;-477;100,1;7;6757;5228;2;8;100,0;-14;6756;5260;2;9
30.07.2025;14:30;512;435;851,9;10449;0;33468;-484;100,1;7;6747;5209;2;8;100,0;-14;6745;5240;2;9
30.07.2025;14:35;512;435;851,9;10445;0;33509;-474;100,1;-2;6752;5212;2;8;100,0;-2;6753;5234;2;9
30.07.2025;14:40;512;435;850,9;10464;0;33520;-530;100,0;-38;6752;5214;2;8;100,0;-21;6753;5250;2;9
30.07.2025;14:45;512;435;851,9;10474;0;33524;-609;100,1;-61;6752;5203;2;8;100,0;-82;6748;5270;2;9
30.07.2025;14:50;512;435;850,9;10455;0;33512;-675;100,1;-101;6742;5197;2;8;100,0;-106;6745;5258;2;9
30.07.2025;14:55;512;435;850,9;10468;0;33505;-672;100,0;-104;6744;5214;2;8;100,0;-102;6738;5254;2;9
30.07.2025;15:00;512;435;851,9;10476;0;33521;-674;100,0;-95;6747;5220;2;8;100,0;-106;6745;5256;2;9
30.07.2025;15:05;512;435;851,9;10462;0;33502;-1068;100,1;-290;6731;5216;2;8;100,0;-304;6727;5246;2;9
30.07.2025;15:10;512;435;851,9;10462;0;33469;-996;100,0;-262;6726;5220;2;8;100,0;-259;6722;5242;2;9
30.07.2025;15:15;512;435;850,9;10427;0;33445;-877;99,0;-217;6729;5175;2;8;100,0;-193;6727;5252;2;9
30.07.2025;15:20;512;435;851,9;10409;0;33466;100;99,0;281;6765;5173;2;8;100,0;288;6769;5236;2;9
30.07.2025;15:25;512;435;851,9;10429;0;33506;-555;99,0;-36;6752;5175;2;8;100,0;-49;6751;5254;2;9
