Date;Time;Waterlevel Feedback 1 [cm];Waterlevel Setpoint [cm];Penstock Pressure [mWC];Active Power [kW];Active Power Setpoint [kW] / Control Mode [-1=OFF/0=WLC/>0=POW];Voltage Grid [KV];Reactive Power Grid [Kvar];U1 Spear Opening [%];U1 Reactive Power Generator [Kvar];U1 Voltage Generator [KV];U1 Active Power Generator [kW];U1 Operation Mode [0=Off/1=Manual/2=Automatic];U1 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc];U2 Spear Opening [%];U2 Reactive Power Generator [Kvar];U2 Voltage Generator [KV];U2 Active Power Generator [kW];U2 Operation Mode [0=Off/1=Manual/2=Automatic];U2 Unit Status [0=Off/1=On/2=Parallel/3=Inactive/4=Stop/5=Inlet/6=Standby/7=Start/8=Ctrl/9=On Set Point/10=Standby Pow/11=Standby Wlc]
30.07.2025;15:30;512;435;851,9;10431;0;33530;-656;98,5;-87;6752;5167;2;9;100,0;-101;6748;5264;2;8
30.07.2025;15:35;512;435;851,9;10405;0;33486;-568;98,5;-61;6744;5155;2;9;100,0;-36;6745;5250;2;8
30.07.2025;15:40;512;435;851,9;10421;0;33467;-272;98,5;92;6755;5183;2;9;100,0;99;6756;5238;2;8
30.07.2025;15:45;512;435;851,9;10470;0;33441;-78;100,0;201;6757;5214;2;8;100,0;193;6756;5256;2;9
30.07.2025;15:50;512;435;850,9;10480;0;33469;322;100,0;391;6781;5216;2;8;100,0;403;6777;5264;2;9
30.07.2025;15:55;512;435;850,9;10470;0;33499;412;100,0;446;6783;5220;2;8;100,0;441;6784;5250;2;9
30.07.2025;16:00;512;435;850,9;10462;0;33479;510;100,1;500;6783;5212;2;8;100,0;493;6787;5250;2;9
30.07.2025;16:05;512;435;850,9;10470;0;33530;314;100,1;392;6788;5214;2;8;100,0;396;6787;5256;2;9
30.07.2025;16:10;512;435;850,9;10468;0;33512;228;100,0;345;6783;5203;2;8;100,0;354;6779;5264;2;9
30.07.2025;16:15;512;435;850,9;10476;0;33480;229;100,0;347;6775;5218;2;8;100,0;359;6774;5258;2;9
30.07.2025;16:20;512;435;850,9;10490;0;33488;230;100,0;349;6775;5220;2;8;100,0;352;6777;5270;2;9
30.07.2025;16:25;512;435;850,9;10472;0;33497;234;100,0;351;6781;5220;2;8;100,0;354;6777;5252;2;9
30.07.2025;16:30;512;435;850,9;10464;0;33500;317;100,0;392;6786;5220;2;8;100,0;392;6784;5244;2;9
30.07.2025;16:35;512;435;850,0;10478;0;33505;632;100,0;552;6801;5207;2;8;100,0;557;6792;5270;2;9
30.07.2025;16:40;512;435;850,9;10457;0;33534;485;100,0;450;6794;5222;2;8;100,0;505;6798;5236;2;9
30.07.2025;16:45;512;435;850,9;10484;0;33483;396;100,0;438;6783;5218;2;8;100,0;434;6784;5266;2;9
30.07.2025;16:50;512;435;850,9;10459;0;33473;466;100,0;441;6783;5209;2;8;100,0;505;6787;5250;2;9
30.07.2025;16:55;512;435;850,9;10474;0;33503;472;100,0;439;6786;5216;2;8;100,0;505;6792;5258;2;9
30.07.2025;17:00;512;435;850,9;10447;0;33495;469;100,1;441;6786;5197;2;8;100,0;502;6790;5250;2;9
30.07.2025;17:05;512;435;850,9;10459;0;33466;469;100,1;448;6783;5207;2;8;100,0;498;6784;5250;2;9
30.07.2025;17:10;512;435;850,9;10455;0;33502;518;100,1;493;6788;5220;2;8;100,0;498;6790;5236;2;9
30.07.2025;17:15;512;435;850,9;10476;0;33558;174;100,1;325;6791;5222;2;8;100,0;321;6787;5254;2;9
30.07.2025;17:20;512;435;850,9;10472;0;33478;135;100,1;330;6773;5232;2;8;100,0;276;6769;5240;2;9
30.07.2025;17:25;512;435;850,9;10427;0;33522;-59;100,0;210;6775;5199;2;8;100,0;200;6771;5228;2;9
30.07.2025;17:30;511;435;851,9;10480;0;33538;-163;100,1;142;6770;5234;2;8;100,0;161;6769;5246;2;9
30.07.2025;17:35;512;435;851,9;10457;0;33492;-250;100,1;109;6760;5212;2;8;100,0;111;6758;5246;2;9
30.07.2025;17:40;512;435;851,9;10474;0;33480;-235;100,1;122;6755;5230;2;8;100,0;121;6756;5244;2;9
30.07.2025;17:45;511;435;851,9;10457;0;33501;-232;100,1;122;6762;5209;2;8;100,0;118;6764;5244;2;9
30.07.2025;17:50;512;435;851,9;10478;0;33505;-245;100,1;109;6762;5220;2;8;100,0;111;6764;5258;2;9
30.07.2025;17:55;511;435;850,9;10478;0;33524;-327;100,1;76;6762;5224;2;8;100,0;68;6764;5254;2;9
30.07.2025;18:00;511;435;850,9;10472;0;33508;-321;100,1;76;6760;5220;2;8;100,0;66;6758;5246;2;9
30.07.2025;18:05;511;435;851,9;10464;0;33512;-362;100,1;50;6762;5220;2;8;100,0;52;6756;5244;2;9
30.07.2025;18:10;512;435;851,9;10457;0;33534;-642;100,1;-85;6752;5218;2;8;100,0;-83;6748;5240;2;9
30.07.2025;18:15;511;435;851,9;10429;0;33532;-289;100,1;71;6762;5201;2;8;100,0;101;6764;5228;2;9
30.07.2025;18:20;511;435;851,9;10472;0;33498;453;100,0;476;6786;5218;2;8;100,0;449;6784;5258;2;9
30.07.2025;18:25;511;435;851,9;10480;0;33524;624;100,0;549;6794;5203;2;8;99,9;554;6792;5276;2;9
30.07.2025;18:30;511;435;851,9;10445;0;33484;430;100,1;470;6783;5201;2;8;100,0;430;6779;5244;2;9
30.07.2025;18:35;511;435;851,9;10468;0;33494;205;100,1;321;6773;5209;2;8;100,0;358;6777;5258;2;9
30.07.2025;18:40;511;435;851,9;10468;0;33545;-441;100,1;47;6762;5222;2;8;100,0;-19;6756;5246;2;9
30.07.2025;18:45;512;435;851,9;10474;0;33537;-305;100,1;83;6760;5228;2;8;100,0;69;6758;5246;2;9
30.07.2025;18:50;511;435;851,9;10457;0;33507;-664;100,0;-7;6749;5216;2;8;100,0;-186;6735;5242;2;9
30.07.2025;18:55;512;435;851,9;10419;0;33471;-20;99,0;250;6760;5179;2;8;100,0;201;6756;5240;2;9
30.07.2025;19:00;511;435;851,9;10427;0;33552;69;99,1;269;6783;5171;2;8;100,1;266;6777;5256;2;9
30.07.2025;19:05;511;435;851,9;10407;0;33483;515;99,0;528;6786;5167;2;8;100,0;458;6779;5240;2;9
30.07.2025;19:10;511;435;851,9;10439;0;33519;-427;100,1;12;6757;5203;2;8;100,0;31;6758;5236;2;9
30.07.2025;19:15;511;435;851,9;10451;0;33536;-461;100,0;21;6760;5209;2;8;100,0;-16;6756;5242;2;9
30.07.2025;19:20;511;435;851,9;10474;0;33477;78;100,0;274;6770;5214;2;8;100,0;272;6769;5252;2;9
30.07.2025;19:25;511;435;852,8;10459;0;33478;-112;100,1;182;6760;5220;2;8;100,0;174;6756;5240;2;9
30.07.2025;19:30;511;435;851,9;10455;0;33532;325;100,0;398;6783;5203;2;8;100,1;399;6779;5236;2;9
30.07.2025;19:35;511;435;851,9;10459;0;33498;260;100,0;378;6775;5218;2;8;100,0;358;6771;5256;2;9
30.07.2025;19:40;511;435;851,9;10466;0;33463;570;100,0;531;6781;5209;2;8;100,0;517;6777;5256;2;9
30.07.2025;19:45;511;435;851,9;10462;0;33470;658;99,3;556;6783;5201;2;8;100,1;578;6784;5260;2;9
30.07.2025;19:50;512;435;851,9;10462;0;33481;796;99,3;637;6791;5203;2;8;100,0;637;6787;5258;2;9
30.07.2025;19:55;511;435;851,9;10443;0;33495;617;99,3;547;6786;5195;2;8;100,0;550;6787;5248;2;9
30.07.2025;20:00;512;435;851,9;10453;0;33479;605;99,3;542;6783;5199;2;8;100,1;548;6784;5254;2;9
30.07.2025;20:05;511;435;851,9;10449;0;33509;1009;99,3;752;6807;5177;2;8;100,0;736;6803;5272;2;9
30.07.2025;20:10;512;435;851,9;10429;0;33525;-23;99,3;226;6770;5183;2;8;100,1;224;6766;5246;2;9
30.07.2025;20:15;511;435;851,9;10433;0;33521;-767;99,3;-82;6742;5189;2;8;100,0;-217;6732;5244;2;9
30.07.2025;20:20;511;435;851,9;10470;0;33502;-218;99,3;116;6755;5199;2;8;100,0;130;6753;5270;2;9
30.07.2025;20:25;511;435;852,8;10429;0;33495;133;99,3;238;6762;5189;2;8;100,1;368;6771;5240;2;9
30.07.2025;20:30;511;435;852,8;10393;0;33541;-504;99,3;-14;6752;5159;2;8;100,1;-23;6753;5234;2;9
30.07.2025;20:35;512;435;851,9;10464;0;33464;-345;100,1;50;6742;5205;2;8;100,0;73;6745;5258;2;9
30.07.2025;20:40;511;435;851,9;10516;0;33503;-266;100,1;151;6757;5238;2;8;100,0;49;6748;5278;2;9
30.07.2025;20:45;512;435;851,9;10437;0;33525;16;100,0;269;6775;5205;2;8;100,0;233;6769;5232;2;9
30.07.2025;20:50;511;435;852,8;10462;0;33491;391;100,1;366;6773;5212;2;8;100,0;493;6782;5246;2;9
30.07.2025;20:55;511;435;852,8;10457;0;33503;167;100,1;316;6775;5214;2;8;100,0;318;6774;5244;2;9
30.07.2025;21:00;511;435;852,8;10451;0;33451;90;100,1;326;6760;5218;2;8;100,0;241;6753;5234;2;9
30.07.2025;21:05;511;435;851,9;10443;0;33488;-4;100,1;247;6760;5203;2;8;100,0;220;6753;5240;2;9
30.07.2025;21:10;511;435;851,9;10445;0;33487;-4;100,1;247;6762;5205;2;8;100,0;212;6758;5240;2;9
30.07.2025;21:15;511;435;852,8;10415;0;33526;-238;99,5;61;6757;5179;2;8;100,0;168;6764;5236;2;9
30.07.2025;21:20;511;435;851,9;10411;0;33518;-622;99,5;-64;6742;5181;2;8;100,0;-92;6743;5230;2;9
30.07.2025;21:25;511;435;852,8;10433;0;33487;-810;99,5;-168;6731;5193;2;8;100,1;-168;6727;5240;2;9
30.07.2025;21:30;511;435;851,9;10445;0;33506;-751;99,5;-118;6736;5193;2;8;100,0;-163;6730;5252;2;9
30.07.2025;21:35;511;435;851,9;10441;0;33495;-793;99,5;-160;6731;5205;2;8;100,0;-167;6732;5236;2;9
30.07.2025;21:40;511;435;852,8;10470;0;33533;-894;99,5;-212;6731;5212;2;8;99,9;-217;6730;5258;2;9
30.07.2025;21:45;511;435;851,9;10464;0;33511;-908;99,5;-219;6726;5226;2;8;100,0;-220;6725;5238;2;9
30.07.2025;21:50;511;435;852,8;10439;0;33484;-863;99,6;-205;6729;5189;2;8;100,1;-194;6725;5250;2;9
30.07.2025;21:55;511;435;851,9;10443;0;33473;-1044;99,5;-318;6715;5195;2;8;100,0;-255;6717;5248;2;9
30.07.2025;22:00;511;435;852,8;10439;0;33474;-1055;99,6;-326;6713;5205;2;8;100,0;-259;6717;5240;2;9
30.07.2025;22:05;511;435;852,8;10433;0;33514;-1001;99,5;-266;6726;5187;2;8;100,0;-267;6722;5246;2;9
30.07.2025;22:10;511;435;852,8;10447;0;33509;-1064;99,6;-274;6729;5201;2;8;100,0;-319;6722;5246;2;9
30.07.2025;22:15;511;435;852,8;10437;0;33520;-1073;99,6;-281;6721;5189;2;8;100,0;-326;6717;5248;2;9
30.07.2025;22:20;511;435;852,8;10431;0;33515;-1132;99,5;-328;6723;5201;2;8;100,1;-330;6722;5230;2;9
30.07.2025;22:25;511;435;852,8;10431;0;33518;-1193;99,5;-361;6721;5193;2;8;100,1;-352;6722;5238;2;9
30.07.2025;22:30;511;435;852,8;10441;0;33462;-1203;99,5;-392;6708;5205;2;8;100,0;-340;6712;5236;2;9
30.07.2025;22:35;511;435;852,8;10441;0;33536;-1050;100,0;-273;6731;5209;2;8;100,0;-305;6727;5232;2;9
30.07.2025;22:40;511;435;852,8;10411;0;33531;-1014;99,0;-274;6731;5169;2;8;100,0;-272;6727;5242;2;9
30.07.2025;22:45;511;435;852,8;10395;0;33518;-1022;99,0;-274;6726;5171;2;8;100,0;-276;6725;5224;2;9
30.07.2025;22:50;511;435;852,8;10470;0;33526;-1074;100,1;-299;6729;5228;2;8;100,0;-304;6730;5242;2;9
30.07.2025;22:55;511;435;852,8;10431;0;33533;-1254;100,0;-391;6726;5199;2;8;100,0;-397;6725;5232;2;9
30.07.2025;23:00;511;435;851,9;10457;0;33530;-1336;100,0;-434;6721;5205;2;8;100,0;-436;6722;5252;2;9
30.07.2025;23:05;511;435;852,8;10437;0;33525;-1336;100,1;-427;6721;5203;2;8;100,1;-434;6722;5234;2;9
30.07.2025;23:10;511;435;852,8;10449;0;33534;-1478;100,1;-503;6718;5199;2;8;100,1;-503;6717;5250;2;9
30.07.2025;23:15;511;435;852,8;10472;0;33527;-1514;100,1;-521;6715;5214;2;8;100,1;-524;6714;5258;2;9
30.07.2025;23:20;511;435;851,9;10453;0;33528;-1577;100,1;-556;6710;5214;2;8;100,0;-550;6712;5240;2;9
30.07.2025;23:25;511;435;852,8;10429;0;33485;-1573;98,8;-557;6705;5187;2;8;100,0;-547;6701;5242;2;9
30.07.2025;23:30;511;435;852,8;10431;0;33534;-1435;98,8;-483;6718;5185;2;8;99,9;-486;6714;5254;2;9
30.07.2025;23:35;511;435;852,8;10421;0;33514;-1846;98,8;-694;6692;5183;2;8;100,1;-677;6693;5238;2;9
30.07.2025;23:40;511;435;852,8;10403;0;33477;-1807;98,8;-667;6692;5161;2;8;100,0;-663;6688;5242;2;9
30.07.2025;23:45;511;435;852,8;10376;0;33522;-1296;98,8;-401;6718;5151;2;8;100,0;-422;6714;5226;2;9
30.07.2025;23:50;511;435;852,8;10413;0;33525;-1351;98,8;-443;6715;5177;2;8;100,1;-437;6714;5236;2;9
30.07.2025;23:55;511;435;852,8;10401;0;33496;-1358;98,8;-443;6708;5161;2;8;100,0;-444;6706;5240;2;9
31.07.2025;00:00;511;435;852,8;10451;0;33466;-1180;99,5;-356;6710;5197;2;8;100,1;-356;6712;5258;2;9
31.07.2025;00:05;511;435;852,8;10443;0;33514;-1155;99,5;-340;6721;5191;2;8;100,0;-342;6722;5252;2;9
31.07.2025;00:10;510;435;852,8;10439;0;33517;-1169;99,5;-347;6726;5197;2;8;100,1;-352;6722;5242;2;9
31.07.2025;00:15;511;435;852,8;10445;0;33481;-1167;99,5;-349;6718;5187;2;8;100,0;-351;6714;5258;2;9
31.07.2025;00:20;511;435;851,9;10433;0;33475;-1135;99,5;-332;6715;5195;2;8;100,0;-328;6714;5240;2;9
31.07.2025;00:25;510;435;852,8;10451;0;33513;-1123;99,5;-326;6726;5199;2;8;100,0;-331;6725;5252;2;9
31.07.2025;00:30;510;435;853,7;10433;0;33468;-742;99,5;-132;6731;5187;2;8;100,0;-139;6732;5246;2;9
31.07.2025;00:35;511;435;852,8;10449;0;33479;-472;99,5;3;6739;5199;2;8;100,1;0;6738;5250;2;9
31.07.2025;00:40;511;435;852,8;10443;0;33497;-456;100,1;52;6749;5207;2;8;100,0;-30;6743;5236;2;9
31.07.2025;00:45;511;435;852,8;10455;0;33525;-240;100,1;156;6762;5214;2;8;100,0;68;6756;5242;2;9
31.07.2025;00:50;510;435;852,8;10441;0;33513;78;100,1;269;6773;5203;2;8;100,1;279;6769;5238;2;9
31.07.2025;00:55;510;435;852,8;10459;0;33491;376;100,1;434;6775;5220;2;8;100,0;418;6777;5240;2;9
31.07.2025;01:00;510;435;852,8;10441;0;33533;-279;100,0;99;6762;5203;2;8;100,0;92;6761;5238;2;9
31.07.2025;01:05;510;435;851,9;10462;0;33534;-317;100,0;71;6760;5212;2;8;100,0;80;6758;5250;2;9
31.07.2025;01:10;510;435;852,8;10449;0;33535;-338;100,0;63;6760;5191;2;8;100,1;61;6758;5258;2;9
31.07.2025;01:15;510;435;851,9;10433;0;33502;-389;100,0;35;6757;5201;2;8;100,0;42;6756;5232;2;9
31.07.2025;01:20;511;435;852,8;10437;0;33524;-410;100,0;28;6752;5207;2;8;100,0;33;6751;5230;2;9
31.07.2025;01:25;511;435;852,8;10447;0;33504;-411;100,1;28;6752;5203;2;8;100,0;30;6753;5244;2;9
31.07.2025;01:30;510;435;852,8;10443;0;33520;-429;100,1;21;6752;5209;2;8;100,0;21;6753;5234;2;9
31.07.2025;01:35;511;435;853,7;10482;0;33524;-457;100,1;9;6757;5205;2;8;100,0;5;6753;5252;2;9
31.07.2025;01:40;510;435;852,8;10459;0;33522;-475;100,0;-3;6752;5224;2;8;100,1;0;6753;5236;2;9
31.07.2025;01:45;510;435;852,8;10431;0;33511;-477;100,0;-3;6752;5228;2;8;100,0;-5;6753;5238;2;9
31.07.2025;01:50;511;435;852,8;10478;0;33513;-480;100,0;-3;6749;5220;2;8;100,0;-2;6753;5258;2;9
31.07.2025;01:55;511;435;852,8;10455;0;33524;-678;100,1;-95;6744;5212;2;8;100,0;-108;6743;5244;2;9
31.07.2025;02:00;511;435;852,8;10439;0;33517;-700;100,1;-115;6742;5197;2;8;100,1;-113;6743;5242;2;9
31.07.2025;02:05;511;435;852,8;10472;0;33524;-741;100,1;-134;6742;5220;2;8;100,0;-137;6743;5252;2;9
31.07.2025;02:10;511;435;852,8;10447;0;33522;-812;100,0;-170;6742;5209;2;8;99,9;-168;6740;5238;2;9
31.07.2025;02:15;511;435;851,9;10435;0;33532;-866;100,0;-194;6736;5201;2;8;100,1;-201;6735;5234;2;9
31.07.2025;02:20;511;435;852,8;10464;0;33515;-885;100,1;-205;6736;5216;2;8;100,0;-208;6735;5248;2;9
31.07.2025;02:25;511;435;852,8;10466;0;33487;-657;100,0;-90;6736;5214;2;8;100,0;-89;6735;5252;2;9
31.07.2025;02:30;511;435;852,8;10466;0;33518;-653;100,0;-90;6747;5216;2;8;100,1;-92;6745;5246;2;9
31.07.2025;02:35;510;435;853,7;10447;0;33503;-664;100,1;-94;6747;5205;2;8;100,1;-94;6743;5242;2;9
31.07.2025;02:40;510;435;852,8;10459;0;33522;-662;100,1;-90;6744;5209;2;8;100,0;-99;6743;5250;2;9
31.07.2025;02:45;510;435;852,8;10498;0;33506;-688;100,1;-109;6742;5232;2;8;100,0;-106;6743;5266;2;9
31.07.2025;02:50;511;435;852,8;10457;0;33512;-692;100,1;-113;6742;5209;2;8;100,0;-113;6743;5248;2;9
31.07.2025;02:55;511;435;852,8;10431;0;33515;-685;100,0;-104;6742;5203;2;8;100,0;-108;6740;5228;2;9
31.07.2025;03:00;510;435;852,8;10476;0;33519;-689;100,1;-108;6742;5212;2;8;100,0;-109;6740;5264;2;9
31.07.2025;03:05;511;435;853,7;10455;0;33500;-694;100,1;-109;6739;5207;2;8;100,0;-109;6738;5248;2;9
31.07.2025;03:10;511;435;852,8;10443;0;33531;-990;100,1;-260;6736;5205;2;8;100,1;-260;6732;5238;2;9
31.07.2025;03:15;511;435;853,7;10435;0;33523;-1117;100,0;-319;6729;5203;2;8;100,1;-325;6727;5232;2;9
31.07.2025;03:20;511;435;852,8;10453;0;33519;-1144;100,0;-332;6726;5214;2;8;100,1;-340;6725;5244;2;9
31.07.2025;03:25;511;435;852,8;10464;0;33532;-1149;100,1;-339;6726;5228;2;8;100,1;-337;6725;5236;2;9
31.07.2025;03:30;511;435;851,9;10449;0;33517;-1158;100,0;-344;6723;5207;2;8;99,9;-340;6725;5242;2;9
31.07.2025;03:35;511;435;852,8;10464;0;33536;-1155;100,0;-342;6726;5203;2;8;99,9;-340;6727;5260;2;9
31.07.2025;03:40;511;435;852,8;10453;0;33514;-1172;100,1;-352;6729;5214;2;8;100,0;-351;6725;5240;2;9
31.07.2025;03:45;511;435;852,8;10462;0;33518;-1181;100,0;-342;6726;5214;2;8;100,1;-359;6725;5248;2;9
31.07.2025;03:50;511;435;852,8;10476;0;33518;-1191;100,1;-354;6726;5224;2;8;99,9;-361;6725;5252;2;9
31.07.2025;03:55;511;435;852,8;10437;0;33520;-1188;100,0;-354;6729;5189;2;8;100,0;-366;6725;5248;2;9
31.07.2025;04:00;511;435;852,8;10435;0;33510;-1195;100,1;-365;6726;5209;2;8;100,0;-361;6725;5226;2;9
31.07.2025;04:05;511;435;852,8;10439;0;33516;-1210;100,0;-372;6726;5205;2;8;100,0;-366;6725;5250;2;9
31.07.2025;04:10;511;435;851,9;10447;0;33511;-1252;100,1;-391;6726;5201;2;8;100,0;-394;6722;5246;2;9
31.07.2025;04:15;511;435;852,8;10478;0;33527;-1284;100,0;-401;6721;5220;2;8;100,0;-408;6722;5236;2;9
31.07.2025;04:20;511;435;852,8;10451;0;33511;-1317;100,1;-418;6718;5205;2;8;100,0;-418;6714;5246;2;9
31.07.2025;04:25;511;435;851,9;10449;0;33508;-1315;100,1;-420;6718;5203;2;8;100,0;-425;6717;5246;2;9
31.07.2025;04:30;511;435;852,8;10455;0;33514;-1314;100,1;-422;6721;5216;2;8;100,0;-420;6719;5240;2;9
31.07.2025;04:35;511;435;852,8;10449;0;33509;-1314;100,1;-418;6718;5203;2;8;100,1;-423;6717;5246;2;9
31.07.2025;04:40;511;435;852,8;10470;0;33516;-1310;100,0;-420;6718;5220;2;8;100,0;-417;6719;5250;2;9
31.07.2025;04:45;511;435;852,8;10449;0;33507;-1311;100,1;-422;6721;5209;2;8;100,0;-417;6717;5240;2;9
31.07.2025;04:50;511;435;851,9;10455;0;33515;-1313;100,1;-424;6721;5216;2;8;100,0;-423;6722;5240;2;9
31.07.2025;04:55;511;435;852,8;10451;0;33524;-1323;100,0;-427;6721;5209;2;8;100,1;-427;6719;5242;2;9
31.07.2025;05:00;511;435;852,8;10451;0;33523;-1327;100,1;-425;6718;5212;2;8;100,0;-434;6722;5240;2;9
31.07.2025;05:05;510;435;852,8;10474;0;33526;-1346;100,1;-438;6718;5226;2;8;100,1;-439;6717;5248;2;9
31.07.2025;05:10;510;435;852,8;10480;0;33525;-1256;100,1;-406;6718;5222;2;8;100,1;-382;6722;5258;2;9
31.07.2025;05:15;510;435;852,8;10447;0;33509;-1276;100,0;-401;6718;5209;2;8;100,1;-396;6717;5238;2;9
31.07.2025;05:20;510;435;852,8;10457;0;33515;-1299;100,1;-408;6715;5205;2;8;100,0;-411;6717;5252;2;9
31.07.2025;05:25;509;435;852,8;10443;0;33521;-1297;100,0;-411;6718;5214;2;8;100,0;-411;6717;5230;2;9
31.07.2025;05:30;510;435;852,8;10462;0;33504;-1300;100,1;-413;6718;5218;2;8;100,0;-411;6717;5244;2;9
31.07.2025;05:35;510;435;851,9;10441;0;33501;-1497;100,0;-507;6708;5201;2;8;100,1;-514;6704;5240;2;9
31.07.2025;05:40;510;435;852,8;10451;0;33489;-1356;100,0;-441;6710;5218;2;8;100,1;-441;6712;5234;2;9
31.07.2025;05:45;510;435;852,8;10437;0;33508;-1352;100,1;-441;6718;5201;2;8;100,1;-439;6717;5236;2;9
31.07.2025;05:50;510;435;852,8;10447;0;33529;-1352;100,0;-438;6718;5205;2;8;100,0;-444;6717;5242;2;9
31.07.2025;05:55;510;435;852,8;10455;0;33511;-1347;100,0;-436;6718;5205;2;8;100,0;-439;6714;5250;2;9
31.07.2025;06:00;510;435;852,8;10453;0;33518;-1353;100,0;-441;6718;5209;2;8;100,0;-439;6717;5236;2;9
31.07.2025;06:05;509;435;852,8;10427;0;33536;-1358;100,1;-443;6718;5197;2;8;100,0;-441;6719;5230;2;9
31.07.2025;06:10;509;435;852,8;10445;0;33476;-1272;100,1;-240;6726;5201;2;8;100,0;-555;6701;5244;2;9
31.07.2025;06:15;510;435;851,9;10472;0;33475;-713;100,0;-155;6729;5226;2;8;100,0;-87;6735;5246;2;9
31.07.2025;06:20;509;435;852,8;10443;0;33487;-219;100,1;280;6765;5212;2;8;100,0;-23;6743;5240;2;9
31.07.2025;06:25;509;435;852,8;10334;0;33376;-107;100,0;260;6695;5155;2;8;100,0;182;6717;5179;2;9
31.07.2025;06:30;509;435;852,8;10464;0;33546;2;100,1;210;6770;5218;2;8;100,1;257;6771;5246;2;9
31.07.2025;06:35;512;435;852,8;10443;0;33469;-156;100,0;137;6749;5201;2;8;100,0;175;6756;5242;2;9
31.07.2025;06:40;512;435;853,7;10472;0;33472;-54;100,1;212;6760;5228;2;8;100,0;208;6756;5244;2;9
31.07.2025;06:45;512;435;852,8;10459;0;33477;7;100,0;240;6760;5218;2;8;100,0;241;6758;5246;2;9
31.07.2025;06:50;512;435;852,8;10472;0;33479;21;100,0;250;6762;5212;2;8;100,0;245;6758;5252;2;9
31.07.2025;06:55;512;435;852,8;10478;0;33465;76;100,1;260;6760;5216;2;8;100,0;290;6761;5262;2;9
31.07.2025;07:00;512;435;852,8;10468;0;33491;110;100,0;290;6770;5220;2;8;100,0;292;6769;5248;2;9
31.07.2025;07:05;512;435;852,8;10447;0;33494;104;100,1;286;6765;5203;2;8;100,0;288;6766;5244;2;9
31.07.2025;07:10;512;435;852,8;10447;0;33486;115;100,0;293;6770;5205;2;8;100,0;290;6769;5242;2;9
31.07.2025;07:15;512;435;852,8;10462;0;33480;113;100,1;290;6762;5205;2;8;100,0;292;6761;5256;2;9
31.07.2025;07:20;512;435;852,8;10472;0;33515;297;100,0;356;6773;5226;2;8;100,0;410;6779;5246;2;9
31.07.2025;07:25;512;435;852,8;10464;0;33493;223;100,1;361;6775;5218;2;8;99,9;328;6771;5246;2;9
31.07.2025;07:30;512;435;852,8;10455;0;33488;233;100,0;363;6770;5220;2;8;100,0;345;6769;5236;2;9
31.07.2025;07:35;512;435;852,8;10470;0;33429;507;100,1;536;6794;5220;2;8;100,0;508;6798;5250;2;9
31.07.2025;07:40;512;435;852,8;10459;0;33489;400;100,0;443;6778;5220;2;8;100,0;429;6777;5240;2;9
31.07.2025;07:45;512;435;852,8;10411;0;33459;199;98,3;382;6765;5159;2;8;100,0;286;6758;5252;2;9
31.07.2025;07:50;512;435;852,8;10391;0;33491;669;98,3;564;6783;5151;2;8;100,0;580;6787;5240;2;9
31.07.2025;07:55;512;435;852,8;10405;0;33520;468;98,3;465;6786;5155;2;8;100,0;467;6787;5250;2;9
31.07.2025;08:00;512;435;852,8;10423;0;33487;630;98,3;538;6783;5167;2;8;100,1;562;6782;5256;2;9
31.07.2025;08:05;512;435;852,8;10468;0;33485;616;99,3;552;6786;5197;2;8;100,1;540;6787;5270;2;9
31.07.2025;08:10;512;435;852,8;10472;0;33538;395;100,0;557;6794;5222;2;8;100,0;318;6777;5250;2;9
31.07.2025;08:15;512;435;851,9;10480;0;33524;255;100,1;396;6781;5222;2;8;100,1;333;6779;5258;2;9
31.07.2025;08:20;512;435;851,9;10482;0;33480;278;100,1;377;6770;5222;2;8;100,0;375;6769;5242;2;9
31.07.2025;08:25;512;435;852,8;10457;0;33465;356;100,0;411;6770;5212;2;8;100,0;418;6769;5246;2;9
31.07.2025;08:30;511;435;851,9;10462;0;33481;375;100,1;424;6773;5212;2;8;100,0;425;6771;5250;2;9
31.07.2025;08:35;512;435;851,9;10472;0;33514;581;100,1;533;6791;5226;2;8;100,0;522;6790;5246;2;9
31.07.2025;08:40;512;435;851,9;10449;0;33558;439;100,1;464;6794;5203;2;8;100,0;436;6790;5246;2;9
31.07.2025;08:45;511;435;851,9;10496;0;33469;345;100,1;399;6770;5230;2;8;100,0;417;6769;5266;2;9
31.07.2025;08:50;511;435;852,8;10443;0;33498;458;100,0;490;6781;5203;2;8;100,1;449;6777;5240;2;9
31.07.2025;08:55;511;435;852,8;10470;0;33485;525;100,0;502;6781;5220;2;8;100,0;500;6779;5250;2;9
31.07.2025;09:00;511;435;852,8;10441;0;33494;514;100,1;498;6783;5205;2;8;100,1;498;6782;5236;2;9
31.07.2025;09:05;512;435;851,9;10449;0;33523;423;100,1;448;6791;5214;2;8;100,1;449;6784;5236;2;9
31.07.2025;09:10;512;435;852,8;10459;0;33496;5;100,1;255;6765;5209;2;8;100,1;226;6764;5250;2;9
31.07.2025;09:15;511;435;851,9;10470;0;33496;-67;100,1;203;6762;5216;2;8;100,0;205;6758;5254;2;9
31.07.2025;09:20;512;435;851,9;10457;0;33457;-33;100,1;222;6757;5212;2;8;100,0;226;6756;5246;2;9
31.07.2025;09:25;511;435;851,9;10486;0;33510;408;100,0;441;6783;5232;2;8;100,0;441;6784;5254;2;9
31.07.2025;09:30;511;435;851,9;10470;0;33489;340;100,0;385;6775;5218;2;8;100,0;427;6777;5252;2;9
31.07.2025;09:35;511;435;851,9;10466;0;33490;511;100,1;554;6786;5230;2;8;100,0;436;6779;5236;2;9
31.07.2025;09:40;512;435;851,9;10486;0;33476;-304;100,1;82;6749;5228;2;8;100,0;87;6748;5234;2;9
31.07.2025;09:45;511;435;851,9;10453;0;33459;-8;100,0;240;6762;5218;2;8;100,0;222;6764;5236;2;9
31.07.2025;09:50;511;435;851,9;10431;0;33447;183;100,0;330;6765;5191;2;8;100,0;316;6764;5240;2;9
31.07.2025;09:55;511;435;851,9;10476;0;33489;566;100,0;524;6786;5226;2;8;100,0;522;6787;5250;2;9
31.07.2025;10:00;512;435;851,9;10453;0;33510;575;100,0;526;6794;5214;2;8;100,0;533;6792;5236;2;9
31.07.2025;10:05;512;435;850,9;10468;0;33486;-83;100,0;156;6760;5218;2;8;100,0;231;6766;5250;2;9
31.07.2025;10:10;511;435;851,9;10476;0;33495;147;100,0;304;6775;5216;2;8;100,0;323;6777;5260;2;9
31.07.2025;10:15;511;435;850,9;10455;0;33472;147;100,1;311;6773;5220;2;8;100,0;312;6771;5236;2;9
31.07.2025;10:20;511;435;850,9;10470;0;33480;292;100,0;382;6775;5222;2;8;100,0;390;6777;5264;2;9
31.07.2025;10:25;511;435;850,9;10476;0;33506;677;100,0;550;6794;5222;2;8;100,0;606;6800;5254;2;9
31.07.2025;10:30;511;435;850,9;10459;0;33455;780;100,1;590;6786;5216;2;8;100,0;686;6798;5244;2;9
31.07.2025;10:35;511;435;850,9;10468;0;33463;318;100,1;325;6770;5230;2;8;100,0;474;6779;5238;2;9
31.07.2025;10:40;511;435;851,9;10453;0;33556;335;100,1;535;6804;5224;2;8;100,0;269;6784;5230;2;9
31.07.2025;10:45;511;435;850,9;10449;0;33492;461;100,1;460;6786;5207;2;8;100,0;469;6787;5242;2;9
31.07.2025;10:50;511;435;850,9;10435;0;33486;-78;100,1;172;6765;5205;2;8;100,0;219;6769;5230;2;9
31.07.2025;10:55;511;435;851,9;10474;0;33473;242;100,1;382;6775;5230;2;8;100,0;345;6771;5244;2;9
31.07.2025;11:00;511;435;850,9;10427;0;33541;1238;100,1;870;6827;5197;2;8;100,0;866;6826;5230;2;9
31.07.2025;11:05;511;435;851,9;10486;0;33514;707;100,0;564;6796;5220;2;8;100,0;623;6803;5250;2;9
31.07.2025;11:10;511;435;851,9;10462;0;33471;-262;100,1;113;6752;5212;2;8;100,0;101;6751;5250;2;9
31.07.2025;11:15;511;435;850,9;10482;0;33500;-215;100,1;144;6765;5207;2;8;100,0;108;6758;5274;2;9
31.07.2025;11:20;511;435;850,9;10472;0;33547;89;100,0;280;6783;5250;2;8;100,0;276;6779;5222;2;9
31.07.2025;11:25;511;435;851,9;10451;0;33499;-47;100,0;208;6770;5209;2;8;100,0;215;6769;5258;2;9
31.07.2025;11:30;511;435;851,9;10453;0;33521;-4;100,1;234;6775;5203;2;8;100,0;231;6771;5250;2;9
31.07.2025;11:35;511;435;851,9;10451;0;33525;-58;100,1;191;6770;5220;2;8;100,0;215;6766;5232;2;9
31.07.2025;11:40;511;435;851,9;10482;0;33529;404;100,1;431;6791;5230;2;8;100,0;448;6790;5252;2;9
31.07.2025;11:45;511;435;850,9;10443;0;33474;97;100,0;266;6765;5240;2;8;100,0;305;6766;5248;2;9
31.07.2025;11:50;511;435;850,9;10455;0;33484;145;100,0;306;6770;5214;2;8;100,0;318;6769;5242;2;9
31.07.2025;11:55;511;435;850,9;10482;0;33509;138;100,1;286;6770;5228;2;8;100,0;330;6777;5254;2;9
31.07.2025;12:00;511;435;850,9;10445;0;33483;261;100,0;422;6781;5226;2;8;100,0;309;6766;5220;2;9
31.07.2025;12:05;511;435;850,9;10472;0;33443;-203;100,1;137;6749;5232;2;8;100,0;135;6745;5240;2;9
31.07.2025;12:10;511;435;851,9;10508;0;33501;-134;100,0;165;6765;5256;2;8;100,0;167;6766;5252;2;9
31.07.2025;12:15;511;435;851,9;10474;0;33499;-96;100,0;165;6765;5181;2;8;100,0;205;6766;5293;2;9
31.07.2025;12:20;511;435;850,9;10476;0;33508;112;100,1;280;6781;5230;2;8;100,0;326;6777;5246;2;9
31.07.2025;12:25;511;435;850,9;10455;0;33495;271;100,0;359;6781;5187;2;8;100,0;380;6779;5268;2;9
31.07.2025;12:30;511;435;850,9;10409;0;33500;619;100,0;486;6791;5175;2;8;100,0;618;6798;5234;2;9
31.07.2025;12:35;511;435;850,9;10455;0;33505;562;100,0;486;6791;5199;2;8;100,0;547;6792;5256;2;9
31.07.2025;12:40;511;435;850,9;10486;0;33458;572;100,1;523;6781;5209;2;8;100,0;528;6779;5276;2;9
31.07.2025;12:45;511;435;850,9;10476;0;33477;615;100,1;538;6786;5205;2;8;100,0;561;6784;5268;2;9
31.07.2025;12:50;511;435;850,9;10480;0;33497;755;100,1;628;6796;5218;2;8;100,0;602;6792;5262;2;9
31.07.2025;12:55;511;435;850,9;10512;0;33474;546;100,1;575;6791;5260;2;8;100,0;455;6784;5252;2;9
31.07.2025;13:00;511;435;850,9;10464;0;33443;76;100,1;181;6755;5212;2;8;100,0;382;6769;5256;2;9
31.07.2025;13:05;511;435;850,9;10462;0;33491;28;100,1;200;6762;5216;2;8;100,0;302;6771;5246;2;9
31.07.2025;13:10;511;435;850,9;10480;0;33470;-632;100,1;63;6747;5238;2;8;100,0;-219;6725;5242;2;9
31.07.2025;13:15;511;435;850,9;10457;0;33514;-30;100,1;224;6773;5212;2;8;100,0;219;6769;5246;2;9
31.07.2025;13:20;511;435;850,9;10405;0;33479;-178;100,0;149;6757;5195;2;8;100,0;146;6758;5209;2;9
31.07.2025;13:25;511;435;850,9;10415;0;33500;-75;100,1;233;6775;5207;2;8;100,0;158;6764;5207;2;9
31.07.2025;13:30;511;435;850,0;10512;0;33340;-382;100,1;99;6723;5232;2;8;100,0;-14;6719;5280;2;9
31.07.2025;13:35;511;435;850,9;10466;0;33528;-9;100,1;219;6773;5218;2;8;100,0;224;6777;5248;2;9
31.07.2025;13:40;511;435;850,9;10486;0;33528;-268;100,1;132;6762;5252;2;8;100,0;66;6756;5228;2;9
31.07.2025;13:45;511;435;850,9;10457;0;33526;-393;100,1;36;6760;5207;2;8;100,0;40;6756;5250;2;9
31.07.2025;13:50;512;435;850,9;10486;0;33488;-368;100,1;47;6752;5238;2;8;100,0;45;6753;5248;2;9
31.07.2025;13:55;512;435;850,9;10449;0;33521;-141;100,1;151;6765;5220;2;8;100,0;177;6769;5230;2;9
31.07.2025;14:00;512;435;850,9;10464;0;33498;-4;100,1;222;6770;5207;2;8;100,0;246;6769;5256;2;9
31.07.2025;14:05;512;435;850,9;10470;0;33477;-17;100,1;224;6765;5222;2;8;100,0;229;6766;5248;2;9
31.07.2025;14:10;512;435;850,9;10441;0;33482;-16;100,1;229;6768;5205;2;8;100,0;231;6764;5236;2;9
31.07.2025;14:15;512;435;850,9;10462;0;33489;67;100,1;260;6770;5209;2;8;100,0;276;6769;5252;2;9
31.07.2025;14:20;512;435;850,9;10459;0;33493;59;100,1;260;6770;5216;2;8;100,0;276;6769;5244;2;9
31.07.2025;14:25;512;435;850,9;10472;0;33480;133;100,1;318;6770;5218;2;8;100,0;288;6766;5254;2;9
31.07.2025;14:30;512;435;850,9;10490;0;33491;318;100,1;405;6781;5234;2;8;100,0;390;6777;5256;2;9
31.07.2025;14:35;512;435;850,9;10478;0;33497;692;100,1;578;6796;5240;2;8;100,0;592;6798;5238;2;9
31.07.2025;14:40;512;435;850,9;10472;0;33529;188;100,1;323;6786;5214;2;8;100,0;335;6784;5258;2;9
31.07.2025;14:45;512;435;850,9;10455;0;33469;207;100,1;351;6770;5220;2;8;100,0;326;6769;5236;2;9
31.07.2025;14:50;512;435;851,9;10474;0;33453;478;100,1;476;6781;5222;2;8;100,0;482;6779;5252;2;9
31.07.2025;14:55;512;435;851,9;10464;0;33501;489;100,1;479;6791;5216;2;8;100,0;482;6790;5248;2;9
31.07.2025;15:00;512;435;851,9;10480;0;33477;523;100,1;497;6783;5224;2;8;100,0;503;6784;5256;2;9
31.07.2025;15:05;512;435;850,9;10480;0;33541;490;100,1;483;6794;5220;2;8;100,0;477;6790;5260;2;9
31.07.2025;15:10;513;435;850,9;10478;0;33518;337;100,1;429;6783;5226;2;8;100,0;387;6779;5234;2;9
31.07.2025;15:15;512;435;850,9;10464;0;33566;32;100,1;255;6786;5199;2;8;100,0;246;6779;5264;2;9
31.07.2025;15:20;512;435;850,9;10453;0;33512;-655;100,1;-82;6752;5203;2;8;100,0;-104;6748;5250;2;9
31.07.2025;15:25;512;435;851,9;10457;0;33476;-256;100,1;104;6760;5220;2;8;100,0;101;6756;5238;2;9
31.07.2025;15:30;513;435;850,9;10494;0;33503;159;100,1;309;6773;5228;2;8;100,0;325;6777;5266;2;9
31.07.2025;15:35;513;435;850,9;10459;0;33550;7;100,1;266;6781;5226;2;8;100,0;213;6777;5234;2;9
31.07.2025;15:40;513;435;850,9;10455;0;33507;-241;100,1;122;6760;5212;2;8;100,0;104;6758;5244;2;9
31.07.2025;15:45;513;435;850,9;10455;0;33525;-430;100,1;16;6757;5220;2;8;100,0;21;6758;5242;2;9
31.07.2025;15:50;512;435;850,9;10451;0;33478;-152;100,1;170;6762;5205;2;8;100,0;154;6758;5246;2;9
31.07.2025;15:55;512;435;850,9;10453;0;33463;-179;100,1;123;6757;5199;2;8;100,0;163;6758;5254;2;9
31.07.2025;16:00;512;435;850,9;10443;0;33508;70;100,1;264;6775;5201;2;8;100,0;272;6777;5242;2;9
31.07.2025;16:05;512;435;851,9;10445;0;33479;111;100,1;283;6770;5214;2;8;100,0;297;6771;5232;2;9
31.07.2025;16:10;512;435;850,9;10470;0;33481;228;100,1;361;6773;5212;2;8;100,0;344;6774;5258;2;9
31.07.2025;16:15;512;435;850,9;10457;0;33483;419;100,1;410;6781;5218;2;8;100,0;477;6787;5240;2;9
31.07.2025;16:20;512;435;851,9;10484;0;33487;242;100,1;368;6778;5228;2;8;100,0;340;6774;5256;2;9
31.07.2025;16:25;513;435;851,9;10459;0;33507;336;100,1;384;6781;5218;2;8;100,0;427;6784;5242;2;9
31.07.2025;16:30;513;435;851,9;10488;0;33537;-78;100,1;212;6770;5234;2;8;100,0;174;6769;5254;2;9
31.07.2025;16:35;512;435;851,9;10455;0;33476;-84;100,1;194;6760;5207;2;8;100,0;189;6756;5248;2;9
31.07.2025;16:40;512;435;850,9;10445;0;33478;10;100,1;240;6768;5201;2;8;100,0;245;6758;5244;2;9
31.07.2025;16:45;513;435;850,9;10472;0;33475;73;100,1;214;6762;5216;2;8;100,0;326;6769;5256;2;9
31.07.2025;16:50;512;435;850,9;10425;0;33543;-638;99,5;-203;6739;5177;2;8;100,0;26;6756;5248;2;9
31.07.2025;16:55;512;435;850,9;10445;0;33478;340;99,5;399;6778;5203;2;8;100,0;418;6777;5242;2;9
31.07.2025;17:00;513;435;850,9;10451;0;33542;62;99,6;260;6775;5216;2;8;100,0;266;6774;5236;2;9
31.07.2025;17:05;513;435;850,9;10472;0;33469;-67;100,0;181;6755;5230;2;8;100,0;219;6758;5242;2;9
31.07.2025;17:10;512;435;851,9;10466;0;33486;235;100,0;337;6773;5209;2;8;100,0;373;6777;5256;2;9
31.07.2025;17:15;512;435;851,9;10459;0;33534;-41;100,1;281;6781;5226;2;8;100,0;153;6766;5240;2;9
31.07.2025;17:20;512;435;851,9;10486;0;33482;400;100,1;484;6786;5220;2;8;100,1;389;6777;5266;2;9
31.07.2025;17:25;512;435;851,9;10445;0;33486;673;100,1;578;6791;5201;2;8;100,0;574;6790;5244;2;9
31.07.2025;17:30;512;435;851,9;10453;0;33532;223;100,1;366;6783;5207;2;8;100,0;328;6779;5246;2;9
31.07.2025;17:35;512;435;851,9;10464;0;33459;324;100,1;434;6778;5222;2;8;100,0;359;6774;5242;2;9
31.07.2025;17:40;512;435;851,9;10449;0;33488;333;100,1;422;6778;5214;2;8;100,1;389;6777;5240;2;9
31.07.2025;17:45;512;435;851,9;10453;0;33525;337;100,1;410;6786;5201;2;8;100,0;406;6787;5252;2;9
31.07.2025;17:50;512;435;851,9;10439;0;33505;-157;100,1;142;6770;5195;2;8;100,0;168;6766;5244;2;9
31.07.2025;17:55;512;435;851,9;10451;0;33475;-88;100,1;194;6762;5216;2;8;100,0;189;6758;5236;2;9
31.07.2025;18:00;513;435;850,9;10447;0;33474;-596;100,1;-50;6747;5216;2;8;100,0;-71;6745;5232;2;9
31.07.2025;18:05;512;435;851,9;10480;0;33505;-1088;100,1;-184;6736;5230;2;8;100,0;-446;6719;5250;2;9
31.07.2025;18:10;512;435;851,9;10459;0;33486;305;100,1;375;6775;5234;2;8;100,0;397;6779;5226;2;9
31.07.2025;18:15;513;435;851,9;10441;0;33461;315;100,1;403;6775;5205;2;8;100,0;389;6777;5236;2;9
31.07.2025;18:20;513;435;851,9;10488;0;33540;-375;100,1;52;6762;5222;2;8;100,0;36;6764;5266;2;9
31.07.2025;18:25;512;435;851,9;10439;0;33502;-335;100,0;89;6762;5189;2;8;100,0;52;6756;5250;2;9
31.07.2025;18:30;512;435;851,9;10484;0;33516;5;100,1;238;6773;5234;2;8;100,1;234;6777;5250;2;9
31.07.2025;18:35;513;435;851,9;10484;0;33493;189;100,1;347;6775;5240;2;8;100,0;316;6777;5244;2;9
31.07.2025;18:40;514;435;851,9;10449;0;33513;837;100,1;665;6807;5203;2;8;100,1;666;6808;5246;2;9
31.07.2025;18:45;513;435;851,9;10455;0;33441;-170;100,0;222;6755;5212;2;8;100,1;75;6745;5244;2;9
31.07.2025;18:50;514;435;851,9;10464;0;33490;-1166;100,1;-274;6736;5209;2;8;100,0;-420;6722;5254;2;9
31.07.2025;18:55;514;435;851,9;10435;0;33485;-445;100,1;26;6752;5205;2;8;100,0;2;6748;5230;2;9
31.07.2025;19:00;514;435;851,9;10470;0;33483;-167;100,1;148;6762;5234;2;8;100,1;158;6764;5236;2;9
31.07.2025;19:05;514;435;851,9;10437;0;33494;-423;100,0;90;6760;5201;2;8;100,1;-47;6748;5236;2;9
31.07.2025;19:10;514;435;851,9;10447;0;33472;-213;100,1;102;6757;5224;2;8;100,0;158;6758;5234;2;9
31.07.2025;19:15;514;435;851,9;10466;0;33483;551;100,0;533;6791;5224;2;8;100,0;496;6790;5242;2;9
31.07.2025;19:20;514;435;851,9;10453;0;33517;103;100,1;281;6783;5203;2;8;100,0;288;6779;5250;2;9
31.07.2025;19:25;515;435;851,9;10429;0;33529;435;100,1;434;6794;5195;2;8;100,0;465;6798;5234;2;9
31.07.2025;19:30;514;435;852,8;10455;0;33467;550;100,1;514;6786;5201;2;8;100,0;507;6784;5254;2;9
31.07.2025;19:35;514;435;852,8;10478;0;33456;508;100,1;503;6783;5212;2;8;100,1;477;6782;5266;2;9
31.07.2025;19:40;515;435;852,8;10435;0;33520;44;100,1;186;6773;5185;2;8;100,0;331;6782;5250;2;9
31.07.2025;19:45;515;435;850,9;10482;0;33527;-266;100,1;106;6770;5212;2;8;99,9;94;6766;5270;2;9
31.07.2025;19:50;515;435;851,9;10455;0;33465;-78;100,0;200;6768;5209;2;8;100,0;191;6764;5246;2;9
31.07.2025;19:55;514;435;851,9;10441;0;33494;785;100,1;613;6801;5191;2;8;100,0;647;6800;5250;2;9
31.07.2025;20:00;514;435;852,8;10480;0;33506;395;100,1;444;6786;5224;2;8;100,0;425;6787;5256;2;9
31.07.2025;20:05;514;435;851,9;10449;0;33503;612;100,1;549;6794;5218;2;8;100,0;541;6792;5232;2;9
31.07.2025;20:10;515;435;851,9;10464;0;33533;586;100,1;498;6796;5207;2;8;100,1;569;6800;5242;2;9
31.07.2025;20:15;515;435;851,9;10462;0;33549;448;100,1;425;6794;5199;2;8;100,0;476;6795;5250;2;9
31.07.2025;20:20;515;435;851,9;10470;0;33466;606;100,1;530;6791;5203;2;8;100,0;548;6787;5266;2;9
31.07.2025;20:25;515;435;852,8;10462;0;33469;882;100,0;677;6801;5199;2;8;100,0;692;6795;5262;2;9
31.07.2025;20:30;515;435;852,8;10478;0;33548;13;100,1;231;6781;5218;2;8;100,0;248;6779;5260;2;9
31.07.2025;20:35;515;435;852,8;10470;0;33531;414;100,0;441;6791;5212;2;8;100,0;444;6790;5258;2;9
31.07.2025;20:40;514;435;852,8;10462;0;33501;298;100,1;354;6781;5205;2;8;100,0;418;6784;5256;2;9
31.07.2025;20:45;514;435;851,9;10470;0;33480;588;100,1;526;6794;5209;2;8;100,0;538;6790;5260;2;9
31.07.2025;20:50;514;435;852,8;10478;0;33468;375;100,1;417;6781;5228;2;8;100,0;425;6779;5250;2;9
31.07.2025;20:55;514;435;851,9;10457;0;33476;529;100,1;493;6786;5212;2;8;100,1;503;6784;5246;2;9
31.07.2025;21:00;514;435;852,8;10472;0;33542;543;100,1;510;6801;5220;2;8;100,0;508;6800;5252;2;9
31.07.2025;21:05;514;435;852,8;10464;0;33483;576;100,1;543;6791;5205;2;8;100,0;503;6787;5244;2;9
31.07.2025;21:10;513;435;852,8;10462;0;33475;669;100,1;576;6791;5218;2;8;100,1;576;6790;5250;2;9
31.07.2025;21:15;514;435;852,8;10445;0;33502;-595;100,1;-69;6744;5191;2;8;100,0;-52;6748;5268;2;9
31.07.2025;21:20;513;435;852,8;10449;0;33491;-505;100,1;9;6749;5220;2;8;100,0;-42;6745;5242;2;9
31.07.2025;21:25;513;435;852,8;10462;0;33466;-502;100,1;-23;6747;5201;2;8;100,0;-10;6745;5260;2;9
31.07.2025;21:30;514;435;852,8;10470;0;33508;-260;100,0;115;6760;5212;2;8;99,9;94;6756;5258;2;9
31.07.2025;21:35;512;435;852,8;10435;0;33517;191;100,0;321;6775;5195;2;8;100,0;345;6777;5240;2;9
31.07.2025;21:40;513;435;852,8;10486;0;33525;-342;100,0;63;6757;5218;2;8;100,0;56;6756;5268;2;9
31.07.2025;21:45;514;435;852,8;10472;0;33496;-349;100,0;61;6749;5220;2;8;100,0;50;6745;5250;2;9
31.07.2025;21:50;514;435;852,8;10449;0;33472;-323;100,0;73;6744;5203;2;8;100,0;73;6745;5246;2;9
31.07.2025;21:55;515;435;851,9;10474;0;33466;-21;100,1;227;6760;5212;2;8;100,1;224;6761;5262;2;9
31.07.2025;22:00;514;435;852,8;10462;0;33505;24;100,0;245;6770;5212;2;8;100,0;246;6769;5250;2;9
31.07.2025;22:05;514;435;852,8;10474;0;33480;-117;100,0;182;6760;5222;2;8;100,0;161;6758;5252;2;9
31.07.2025;22:10;514;435;852,8;10472;0;33494;287;100,1;375;6773;5226;2;8;100,0;375;6771;5246;2;9
31.07.2025;22:15;515;435;852,8;10478;0;33496;156;100,0;307;6770;5218;2;8;100,1;318;6771;5260;2;9
31.07.2025;22:20;515;435;852,8;10464;0;33520;-459;100,0;5;6752;5222;2;8;100,1;2;6753;5242;2;9
31.07.2025;22:25;515;435;851,9;10468;0;33530;-336;100,0;69;6760;5220;2;8;100,1;59;6758;5248;2;9
31.07.2025;22:30;515;435;853,7;10468;0;33479;-330;100,0;61;6752;5222;2;8;100,1;78;6753;5246;2;9
31.07.2025;22:35;515;435;853,7;10496;0;33498;102;100,1;321;6770;5226;2;8;100,1;253;6769;5270;2;9
31.07.2025;22:40;515;435;852,8;10490;0;33511;-64;100,0;203;6770;5226;2;8;100,1;203;6771;5264;2;9
31.07.2025;22:45;514;435;853,7;10480;0;33480;22;100,0;222;6760;5226;2;8;100,0;269;6766;5254;2;9
31.07.2025;22:50;514;435;853,7;10482;0;33470;49;100,1;220;6762;5220;2;8;100,0;300;6766;5262;2;9
31.07.2025;22:55;514;435;853,7;10478;0;33478;-537;100,1;-24;6739;5222;2;8;100,0;-42;6743;5256;2;9
31.07.2025;23:00;514;435;852,8;10484;0;33476;-105;100,1;194;6762;5230;2;8;100,1;182;6756;5254;2;9
31.07.2025;23:05;514;435;853,7;10476;0;33528;-283;100,0;92;6762;5216;2;8;100,0;95;6764;5260;2;9
31.07.2025;23:10;514;435;852,8;10470;0;33493;-304;100,1;71;6757;5220;2;8;100,1;94;6756;5250;2;9
31.07.2025;23:15;514;435;852,8;10478;0;33489;-210;100,1;130;6757;5226;2;8;100,0;125;6756;5252;2;9
31.07.2025;23:20;514;435;852,8;10464;0;33504;-333;100,0;76;6757;5209;2;8;100,0;59;6753;5254;2;9
31.07.2025;23:25;514;435;852,8;10459;0;33456;-106;100,0;205;6757;5214;2;8;100,0;165;6753;5250;2;9
31.07.2025;23:30;514;435;852,8;10459;0;33484;-50;100,0;224;6765;5203;2;8;100,0;198;6761;5256;2;9
31.07.2025;23:35;514;435;851,9;10457;0;33497;-57;100,0;217;6768;5218;2;8;100,0;196;6766;5240;2;9
31.07.2025;23:40;514;435;852,8;10482;0;33484;-60;100,0;208;6762;5222;2;8;100,0;203;6766;5260;2;9
31.07.2025;23:45;514;435;851,9;10482;0;33498;185;100,0;326;6775;5238;2;8;100,0;326;6777;5244;2;9
31.07.2025;23:50;514;435;852,8;10472;0;33531;43;100,1;311;6781;5205;2;8;100,1;200;6771;5242;2;9
31.07.2025;23:55;514;435;852,8;10484;0;33534;-145;100,1;167;6770;5236;2;8;100,1;158;6769;5262;2;9
